time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201420,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7228570580482483,0.377779871225357,0.3481507003307342,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8608133792877197,0.6566430330276489,0.6281768679618835,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8615122437477112,0.6589446067810059,0.4651108384132385,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7675546407699585,0.4589952528476715,0.4428254067897796,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6268131732940674,0.2438590675592422,1.1409980058670044,285.0032043457031,284.95001220703125,302.04998779296875,292.9380187988281,298.4339904785156,297.1671142578125,285.0021057128906,1.0,0.746779203414917,0.3482137024402618,0.3482137024402618,1.0,1.0,-3.6334030628204346,0.9414112567901612,2.691991806030273,0.1230093464255333,0.9663804769515992,0.9663804769515992,0.0,327.7132568359375,305.0,60896.98828125,0.0,4863.41796875,1.0,279.1432800292969,283.0107116699219,295.9155578613281,299.7875061035156,293.1499938964844,293.1499938964844,278.8500061035156,33649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933430790901184,1.0,0.0,0.0,3.764812707901001,3.764837503433228,9.457580745220184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.455078125,0.0,1646.5548095703125,1895.4371337890625,0.0,3712.547607421875,0.9292978644371032,1.0,0.0,3.0,1.0,0.0
18201480,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7228570580482483,0.377779871225357,0.3481507003307342,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8608133792877197,0.6566430330276489,0.6281768679618835,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8615122437477112,0.6589446067810059,0.4651108384132385,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7675546407699585,0.4589952528476715,0.4428254067897796,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6268131732940674,0.2438590675592422,1.1409980058670044,285.0032043457031,284.95001220703125,302.04998779296875,292.9380187988281,298.4339904785156,297.1671142578125,285.0021057128906,1.0,0.746779203414917,0.3482137024402618,0.3482137024402618,1.0,1.0,-3.6334030628204346,0.9414112567901612,2.691991806030273,0.1230093464255333,0.9663804769515992,0.9663804769515992,0.0,327.7132568359375,305.0,60896.98828125,0.0,4863.41796875,1.0,279.1432800292969,283.0107116699219,295.9155578613281,299.7875061035156,293.1499938964844,293.1499938964844,278.8500061035156,33649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933430790901184,1.0,0.0,0.0,3.764812707901001,3.764837503433228,9.457580745220184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.455078125,0.0,1646.5548095703125,1895.4371337890625,0.0,3712.547607421875,0.9292978644371032,1.0,0.0,3.0,1.0,0.0
18201540,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7268897294998169,0.3768432140350342,0.3471783995628357,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.865899384021759,0.6547501087188721,0.626309335231781,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.867638111114502,0.6594001650810242,0.4653779566287994,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7725486159324646,0.4585079848766327,0.4421882629394531,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6305072903633118,0.243658035993576,1.1387757062911987,284.8964233398437,284.95001220703125,302.04998779296875,292.9400329589844,298.4288024902344,297.16290283203125,284.8977355957031,1.0,0.7409694194793701,0.3478425741195678,0.3478425741195678,1.0,1.0,-3.626878261566162,0.938208818435669,2.688669443130493,0.1213304325938224,0.8698487877845764,0.8698487877845764,0.0,316.9824523925781,293.0,61535.37890625,0.0,4778.32861328125,1.0,278.856689453125,282.8824768066406,295.962646484375,299.947265625,293.1499938964844,293.1499938964844,279.1499938964844,38890.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941623032093048,1.0,0.0,0.0,3.651412963867188,3.651437282562256,8.896417966752779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3857421875,0.0,1556.37890625,1895.4371337890625,0.0,3787.192138671875,0.907764971256256,1.0,0.0,3.0,1.0,0.0
18201600,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7268897294998169,0.3768432140350342,0.3471783995628357,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.865899384021759,0.6547501087188721,0.626309335231781,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.867638111114502,0.6594001650810242,0.4653779566287994,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7725486159324646,0.4585079848766327,0.4421882629394531,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6305072903633118,0.243658035993576,1.1387757062911987,284.8964233398437,284.95001220703125,302.04998779296875,292.9400329589844,298.4288024902344,297.16290283203125,284.8977355957031,1.0,0.7409694194793701,0.3478425741195678,0.3478425741195678,1.0,1.0,-3.626878261566162,0.938208818435669,2.688669443130493,0.1213304325938224,0.8698487877845764,0.8698487877845764,0.0,316.9824523925781,293.0,61535.37890625,0.0,4778.32861328125,1.0,278.856689453125,282.8824768066406,295.962646484375,299.947265625,293.1499938964844,293.1499938964844,279.1499938964844,38890.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941623032093048,1.0,0.0,0.0,3.651412963867188,3.651437282562256,8.896417966752779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3857421875,0.0,1556.37890625,1895.4371337890625,0.0,3787.192138671875,0.907764971256256,1.0,0.0,3.0,1.0,0.0
18201660,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7318623661994934,0.3768897652626037,0.3465307056903839,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8721757531166077,0.6539353728294373,0.6247869729995728,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8750408291816711,0.6610943675041199,0.4659709930419922,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7786017656326294,0.4587850868701935,0.4417640566825866,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6349592804908752,0.2438988536596298,1.13699471950531,285.0017395019531,284.95001220703125,302.04998779296875,292.9349975585937,298.4301452636719,297.166748046875,285.0009765625,1.0,0.7349338531494141,0.3475624620914459,0.3475624620914459,1.0,1.0,-3.622317552566528,0.9359050989151,2.6864123344421387,0.1198710054159164,0.9612982869148254,0.9612982869148254,0.0,305.2265319824219,281.0,60726.7578125,0.0,4692.72265625,1.0,279.142333984375,283.01300048828125,295.9141845703125,299.7799072265625,293.1499938964844,293.1499938964844,278.8500061035156,33752.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338828921318054,1.0,0.0,0.0,3.7506957054138175,3.750720262527466,9.386786246068368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.3505859375,0.0,1630.8287353515625,1895.4371337890625,0.0,3716.679931640625,0.926455855369568,1.0,0.0,3.0,1.0,0.0
18201720,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7318623661994934,0.3768897652626037,0.3465307056903839,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8721757531166077,0.6539353728294373,0.6247869729995728,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8750408291816711,0.6610943675041199,0.4659709930419922,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7786017656326294,0.4587850868701935,0.4417640566825866,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6349592804908752,0.2438988536596298,1.13699471950531,285.0017395019531,284.95001220703125,302.04998779296875,292.9349975585937,298.4301452636719,297.166748046875,285.0009765625,1.0,0.7349338531494141,0.3475624620914459,0.3475624620914459,1.0,1.0,-3.622317552566528,0.9359050989151,2.6864123344421387,0.1198710054159164,0.9612982869148254,0.9612982869148254,0.0,305.2265319824219,281.0,60726.7578125,0.0,4692.72265625,1.0,279.142333984375,283.01300048828125,295.9141845703125,299.7799072265625,293.1499938964844,293.1499938964844,278.8500061035156,33752.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338828921318054,1.0,0.0,0.0,3.7506957054138175,3.750720262527466,9.386786246068368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.3505859375,0.0,1630.8287353515625,1895.4371337890625,0.0,3716.679931640625,0.926455855369568,1.0,0.0,3.0,1.0,0.0
18201780,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7367375493049622,0.3759988844394684,0.3455662429332733,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8784698843955994,0.6520621180534363,0.6228998899459839,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8824217319488525,0.6615006327629089,0.4661780893802643,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.784684956073761,0.4583165347576141,0.4411115646362304,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6395033597946167,0.243768110871315,1.134953260421753,284.8973693847656,284.95001220703125,302.04998779296875,292.9263916015625,298.4256896972656,297.1629638671875,284.89862060546875,1.0,0.7287399172782898,0.3472823202610016,0.3472823202610016,1.0,1.0,-3.6159050464630127,0.9330328702926636,2.68287205696106,0.1185156032443046,0.8661012053489685,0.8661012053489685,0.0,293.8070068359375,269.0,61325.68359375,0.0,4604.2392578125,1.0,278.8568115234375,282.887451171875,295.9483337402344,299.92266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419004321098328,1.0,0.0,0.0,3.634652853012085,3.634677410125733,8.814936336420942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.8818359375,0.0,1538.178466796875,1895.4371337890625,0.0,3789.7109375,0.9041140079498292,1.0,0.0,3.0,1.0,0.0
18201840,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7367375493049622,0.3759988844394684,0.3455662429332733,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8784698843955994,0.6520621180534363,0.6228998899459839,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8824217319488525,0.6615006327629089,0.4661780893802643,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.784684956073761,0.4583165347576141,0.4411115646362304,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6395033597946167,0.243768110871315,1.134953260421753,284.8973693847656,284.95001220703125,302.04998779296875,292.9263916015625,298.4256896972656,297.1629638671875,284.89862060546875,1.0,0.7287399172782898,0.3472823202610016,0.3472823202610016,1.0,1.0,-3.6159050464630127,0.9330328702926636,2.68287205696106,0.1185156032443046,0.8661012053489685,0.8661012053489685,0.0,293.8070068359375,269.0,61325.68359375,0.0,4604.2392578125,1.0,278.8568115234375,282.887451171875,295.9483337402344,299.92266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419004321098328,1.0,0.0,0.0,3.634652853012085,3.634677410125733,8.814936336420942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.8818359375,0.0,1538.178466796875,1895.4371337890625,0.0,3789.7109375,0.9041140079498292,1.0,0.0,3.0,1.0,0.0
18201900,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.73936527967453,0.3759633600711822,0.3450806140899658,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8818580508232117,0.6515690088272095,0.621933102607727,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8863770365715027,0.6622405648231506,0.4662830829620361,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7879289388656616,0.4583854973316192,0.4407498836517334,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6419296860694885,0.2438597679138183,1.1337544918060305,285.0102844238281,284.95001220703125,302.04998779296875,292.9208374023437,298.42578125,297.1641845703125,285.01129150390625,1.0,0.7255493998527527,0.3471422493457794,0.3471422493457794,1.0,1.0,-3.612399101257324,0.931511640548706,2.680887460708618,0.117675170302391,0.9434812068939208,0.9434812068939208,0.0,287.9573974609375,269.0,60449.08203125,0.0,4558.43603515625,1.0,279.1011657714844,283.023681640625,295.8905334472656,299.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,34444.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360198378562928,1.0,0.0,0.0,3.6774497032165527,3.677473783493042,9.023744382830046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.115234375,0.0,1552.1954345703125,1895.4371337890625,0.0,3736.19287109375,0.9118493795394896,1.0,0.0,3.0,1.0,0.0
18201960,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7426036596298218,0.3760676383972168,0.3449276089668274,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8859345316886902,0.6512457132339478,0.621364176273346,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8910491466522217,0.6631277203559875,0.466713398694992,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7917913794517517,0.458595335483551,0.4406773447990417,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6448606848716736,0.2440617382526397,1.133359670639038,285.00079345703125,284.95001220703125,302.04998779296875,292.9145202636719,298.42706298828125,297.16680908203125,284.9996337890625,1.0,0.7224764227867126,0.3470114767551422,0.3470114767551422,1.0,1.0,-3.611483335494995,0.9308109283447266,2.680672168731689,0.1171290650963783,0.9561711549758912,0.9561711549758912,0.0,281.71929931640625,257.0,60517.9296875,0.0,4517.43505859375,1.0,279.1432189941406,283.0157165527344,295.8924560546875,299.7469787597656,293.1499938964844,293.1499938964844,278.8500061035156,33694.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934009850025177,1.0,0.0,0.0,3.736581802368164,3.736606121063232,9.31627425870829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7822265625,0.0,1613.984619140625,1895.4371337890625,0.0,3717.83984375,0.9229740500450134,1.0,0.0,3.0,1.0,0.0
18202020,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7484228610992432,0.3752018511295318,0.3439783751964569,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8933709859848022,0.6493790149688721,0.6194736957550049,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8995875716209412,0.6634650230407715,0.4668693542480469,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7988707423210144,0.4581287503242492,0.4400190412998199,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6503505110740662,0.2439776062965393,1.131496787071228,284.8982849121094,284.95001220703125,302.04998779296875,292.899658203125,298.4228515625,297.16326904296875,284.8993530273437,1.0,0.7161290049552917,0.3467499315738678,0.3467499315738678,1.0,1.0,-3.605231523513794,0.928049862384796,2.6771814823150635,0.1158690974116325,0.8623519539833069,0.8623519539833069,0.0,270.1329040527344,245.0,61097.26171875,0.0,4428.9208984375,1.0,278.8573608398437,282.892578125,295.92138671875,299.8827209472656,293.1499938964844,293.1499938964844,279.1499938964844,38900.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420785903930664,1.0,0.0,0.0,3.6171581745147705,3.617182493209839,8.730282843316672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.65625,0.0,1518.4412841796875,1895.4371337890625,0.0,3791.327880859375,0.9002022743225098,1.0,0.0,3.0,1.0,0.0
18202080,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7484228610992432,0.3752018511295318,0.3439783751964569,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8933709859848022,0.6493790149688721,0.6194736957550049,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8995875716209412,0.6634650230407715,0.4668693542480469,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7988707423210144,0.4581287503242492,0.4400190412998199,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6503505110740662,0.2439776062965393,1.131496787071228,284.8982849121094,284.95001220703125,302.04998779296875,292.899658203125,298.4228515625,297.16326904296875,284.8993530273437,1.0,0.7161290049552917,0.3467499315738678,0.3467499315738678,1.0,1.0,-3.605231523513794,0.928049862384796,2.6771814823150635,0.1158690974116325,0.8623519539833069,0.8623519539833069,0.0,270.1329040527344,245.0,61097.26171875,0.0,4428.9208984375,1.0,278.8573608398437,282.892578125,295.92138671875,299.8827209472656,293.1499938964844,293.1499938964844,279.1499938964844,38900.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420785903930664,1.0,0.0,0.0,3.6171581745147705,3.617182493209839,8.730282843316672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.65625,0.0,1518.4412841796875,1895.4371337890625,0.0,3791.327880859375,0.9002022743225098,1.0,0.0,3.0,1.0,0.0
18202140,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7554407119750977,0.3752761483192444,0.3433577120304107,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.902105152606964,0.6485499143600464,0.6179416179656982,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9097498655319214,0.6650069355964661,0.4673573076725006,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8070524334907532,0.4583965539932251,0.439584344625473,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6568335890769958,0.2443068027496338,1.1300840377807615,284.99969482421875,284.95001220703125,302.04998779296875,292.882080078125,298.4241638183594,297.1669311523437,284.9989013671875,1.0,0.7097496390342712,0.3464884161949157,0.3464884161949157,1.0,1.0,-3.600996494293213,0.9259182810783386,2.675078153610229,0.1145579665899276,0.9509394764900208,0.9509394764900208,0.0,257.9608154296875,233.0,60288.89453125,0.0,4342.56103515625,1.0,279.14208984375,283.0192565917969,295.8613586425781,299.7024230957031,293.1499938964844,293.1499938964844,278.8500061035156,33747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343653917312622,1.0,0.0,0.0,3.717422008514404,3.7174463272094727,9.220979109159088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.333984375,0.0,1592.3193359375,1895.4371337890625,0.0,3721.0888671875,0.9189531207084656,1.0,0.0,3.0,1.0,0.0
18202200,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7554407119750977,0.3752761483192444,0.3433577120304107,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.902105152606964,0.6485499143600464,0.6179416179656982,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9097498655319214,0.6650069355964661,0.4673573076725006,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8070524334907532,0.4583965539932251,0.439584344625473,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6568335890769958,0.2443068027496338,1.1300840377807615,284.99969482421875,284.95001220703125,302.04998779296875,292.882080078125,298.4241638183594,297.1669311523437,284.9989013671875,1.0,0.7097496390342712,0.3464884161949157,0.3464884161949157,1.0,1.0,-3.600996494293213,0.9259182810783386,2.675078153610229,0.1145579665899276,0.9509394764900208,0.9509394764900208,0.0,257.9608154296875,233.0,60288.89453125,0.0,4342.56103515625,1.0,279.14208984375,283.0192565917969,295.8613586425781,299.7024230957031,293.1499938964844,293.1499938964844,278.8500061035156,33747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343653917312622,1.0,0.0,0.0,3.717422008514404,3.7174463272094727,9.220979109159088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.333984375,0.0,1592.3193359375,1895.4371337890625,0.0,3721.0888671875,0.9189531207084656,1.0,0.0,3.0,1.0,0.0
18202260,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.762464702129364,0.3744238317012787,0.3424053490161896,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.911164402961731,0.6466823816299438,0.6160315275192261,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9205819964408876,0.6652638912200928,0.4674446284770965,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8148691058158875,0.4579223692417145,0.4389064311981201,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6634939908981323,0.2442553788423538,1.128338098526001,284.8998718261719,284.95001220703125,302.04998779296875,292.86199951171875,298.4200744628906,297.16357421875,284.90069580078125,1.0,0.7032944560050964,0.3462355434894562,0.3462355434894562,1.0,1.0,-3.5947513580322266,0.92318856716156,2.671562671661377,0.1133386418223381,0.8587815165519714,0.8587815165519714,0.0,246.35348510742188,221.0,60845.15625,0.0,4254.484375,1.0,278.8578186035156,282.8987121582031,295.8838806152344,299.8302001953125,293.1499938964844,293.1499938964844,279.1499938964844,38854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424583315849304,1.0,0.0,0.0,3.597740173339844,3.597764015197754,8.636799861960753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5732421875,0.0,1496.8489990234375,1895.4371337890625,0.0,3794.774169921875,0.8959517478942871,1.0,0.0,3.0,1.0,0.0
18202320,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.762464702129364,0.3744238317012787,0.3424053490161896,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.911164402961731,0.6466823816299438,0.6160315275192261,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9205819964408876,0.6652638912200928,0.4674446284770965,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8148691058158875,0.4579223692417145,0.4389064311981201,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6634939908981323,0.2442553788423538,1.128338098526001,284.8998718261719,284.95001220703125,302.04998779296875,292.86199951171875,298.4200744628906,297.16357421875,284.90069580078125,1.0,0.7032944560050964,0.3462355434894562,0.3462355434894562,1.0,1.0,-3.5947513580322266,0.92318856716156,2.671562671661377,0.1133386418223381,0.8587815165519714,0.8587815165519714,0.0,246.35348510742188,221.0,60845.15625,0.0,4254.484375,1.0,278.8578186035156,282.8987121582031,295.8838806152344,299.8302001953125,293.1499938964844,293.1499938964844,279.1499938964844,38854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424583315849304,1.0,0.0,0.0,3.597740173339844,3.597764015197754,8.636799861960753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5732421875,0.0,1496.8489990234375,1895.4371337890625,0.0,3794.774169921875,0.8959517478942871,1.0,0.0,3.0,1.0,0.0
18202380,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7709842324256897,0.3745012581348419,0.3417947292327881,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9225786328315736,0.6458419561386108,0.6144976019859314,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.933562159538269,0.6667197942733765,0.4678782224655151,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8236470222473145,0.4581770002841949,0.4384649991989136,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6713942289352417,0.2446125596761703,1.1270653009414673,284.9985046386719,284.95001220703125,302.04998779296875,292.8397827148437,298.4212646484375,297.1670227050781,284.9977111816406,1.0,0.6968185901641846,0.3459827005863189,0.3459827005863189,1.0,1.0,-3.5906214714050293,0.9211187362670898,2.6695027351379395,0.1120824664831161,0.9453067779541016,0.9453067779541016,0.0,234.16207885742188,209.0,60038.6640625,0.0,4168.73095703125,1.0,279.1419677734375,283.0227355957031,295.8194580078125,299.64569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33744.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348397850990297,1.0,0.0,0.0,3.6985604763031006,3.69858455657959,9.127645057560584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.66015625,0.0,1570.7679443359375,1895.4371337890625,0.0,3725.421630859375,0.9146975874900818,1.0,0.0,3.0,1.0,0.0
18202440,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7709842324256897,0.3745012581348419,0.3417947292327881,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9225786328315736,0.6458419561386108,0.6144976019859314,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.933562159538269,0.6667197942733765,0.4678782224655151,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8236470222473145,0.4581770002841949,0.4384649991989136,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6713942289352417,0.2446125596761703,1.1270653009414673,284.9985046386719,284.95001220703125,302.04998779296875,292.8397827148437,298.4212646484375,297.1670227050781,284.9977111816406,1.0,0.6968185901641846,0.3459827005863189,0.3459827005863189,1.0,1.0,-3.5906214714050293,0.9211187362670898,2.6695027351379395,0.1120824664831161,0.9453067779541016,0.9453067779541016,0.0,234.16207885742188,209.0,60038.6640625,0.0,4168.73095703125,1.0,279.1419677734375,283.0227355957031,295.8194580078125,299.64569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33744.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348397850990297,1.0,0.0,0.0,3.6985604763031006,3.69858455657959,9.127645057560584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.66015625,0.0,1570.7679443359375,1895.4371337890625,0.0,3725.421630859375,0.9146975874900818,1.0,0.0,3.0,1.0,0.0
18202500,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7755264639854431,0.3741430044174194,0.341491162776947,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9287238121032716,0.6449859142303467,0.6137438416481018,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9403094053268432,0.6668865084648132,0.4680713415145874,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8282240629196167,0.4580020010471344,0.4382701516151428,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6756458282470703,0.2446494102478027,1.126644730567932,284.8759460449219,284.95001220703125,302.04998779296875,292.8279113769531,298.4198303222656,297.1660461425781,284.8748474121094,1.0,0.6936201453208923,0.3458562791347503,0.3458562791347503,1.0,1.0,-3.58884859085083,0.9201676845550536,2.6686809062957764,0.1116140857338905,0.8590378761291504,0.8590378761291504,0.0,228.16043090820312,209.0,60851.203125,0.0,4127.2587890625,1.0,278.8971862792969,282.8775634765625,295.8607482910156,299.844970703125,293.1499938964844,293.1499938964844,278.8500061035156,38047.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410040974617004,1.0,0.0,0.0,3.65787410736084,3.6578986644744873,8.927930821300833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.5419921875,0.0,1557.299560546875,1895.4371337890625,0.0,3781.571044921875,0.9063229560852052,1.0,0.0,3.0,1.0,0.0
18202560,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7796108722686768,0.373663067817688,0.3408554494380951,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9343149065971376,0.643978476524353,0.6125906109809875,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9463730454444884,0.6668981909751892,0.4679147005081177,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8324060440063477,0.4576974213123321,0.4377817809581756,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6795504093170166,0.2445913106203079,1.1254522800445557,284.900634765625,284.95001220703125,302.04998779296875,292.81561279296875,298.4174194335937,297.1638488769531,284.9019775390625,1.0,0.6902698874473572,0.3457481563091278,0.3457481563091278,1.0,1.0,-3.5844883918762207,0.9184812903404236,2.6660070419311523,0.110940434038639,0.8544966578483582,0.8544966578483582,0.0,222.5406036376953,197.0,60557.12890625,0.0,4081.404052734375,1.0,278.8572998046875,282.9051513671875,295.8385009765625,299.7680053710937,293.1499938964844,293.1499938964844,279.1499938964844,39045.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943033754825592,1.0,0.0,0.0,3.5739822387695312,3.5740060806274414,8.523110182068194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.939453125,0.0,1472.5394287109375,1895.4371337890625,0.0,3799.993408203125,0.8908612132072449,1.0,0.0,3.0,1.0,0.0
18202620,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7900251150131226,0.3737441897392273,0.3402426540851593,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.947952151298523,0.6431313753128052,0.6110444068908691,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.960644006729126,0.6682714819908142,0.468282401561737,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.842798113822937,0.4579403400421142,0.4373251497745514,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.689185619354248,0.2449734658002853,1.1242843866348269,284.99688720703125,284.95001220703125,302.04998779296875,292.7898254394531,298.41864013671875,297.1671447753906,284.9957275390625,1.0,0.6836990714073181,0.3455319404602051,0.3455319404602051,1.0,1.0,-3.580369472503662,0.9165339469909668,2.663835525512696,0.1098072379827499,0.9393988847732544,0.9393988847732544,0.0,210.3568878173828,200.0,59776.37109375,0.0,3996.162841796875,1.0,279.1426086425781,283.0256042480469,295.7691345214844,299.5798034667969,293.1499938964844,293.1499938964844,278.8500061035156,33686.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353832006454468,1.0,0.0,0.0,3.6807005405426025,3.6807243824005127,9.039704309543596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9345703125,0.0,1550.1392822265625,1895.4371337890625,0.0,3730.383056640625,0.91033273935318,1.0,0.0,3.0,1.0,0.0
18202680,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7900251150131226,0.3737441897392273,0.3402426540851593,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.947952151298523,0.6431313753128052,0.6110444068908691,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.960644006729126,0.6682714819908142,0.468282401561737,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.842798113822937,0.4579403400421142,0.4373251497745514,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.689185619354248,0.2449734658002853,1.1242843866348269,284.99688720703125,284.95001220703125,302.04998779296875,292.7898254394531,298.41864013671875,297.1671447753906,284.9957275390625,1.0,0.6836990714073181,0.3455319404602051,0.3455319404602051,1.0,1.0,-3.580369472503662,0.9165339469909668,2.663835525512696,0.1098072379827499,0.9393988847732544,0.9393988847732544,0.0,210.3568878173828,200.0,59776.37109375,0.0,3996.162841796875,1.0,279.1426086425781,283.0256042480469,295.7691345214844,299.5798034667969,293.1499938964844,293.1499938964844,278.8500061035156,33686.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353832006454468,1.0,0.0,0.0,3.6807005405426025,3.6807243824005127,9.039704309543596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9345703125,0.0,1550.1392822265625,1895.4371337890625,0.0,3730.383056640625,0.91033273935318,1.0,0.0,3.0,1.0,0.0
18202740,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7938671708106995,0.3728968203067779,0.3395527601242065,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9526615738868712,0.6412637829780579,0.6093975901603699,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9660823941230774,0.6683604121208191,0.4684548079967499,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8468798995018005,0.4574432075023651,0.436894029378891,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.693108320236206,0.2449639290571212,1.12402081489563,284.90301513671875,284.95001220703125,302.04998779296875,292.7626647949219,298.4150695800781,297.1640319824219,284.9037475585937,1.0,0.6812282204627991,0.3453157246112823,0.3453157246112823,1.0,1.0,-3.576935052871704,0.9147893190383912,2.6621458530426025,0.1089015752077102,0.8516508936882019,0.8516508936882019,0.0,205.6914825439453,203.0,60326.99609375,0.0,3958.782958984375,1.0,278.858154296875,282.9114074707031,295.7853088378906,299.6991271972656,293.1499938964844,293.1499938964844,279.1499938964844,38805.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436601400375366,1.0,0.0,0.0,3.556450843811035,3.556474447250366,8.439698149231845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8671875,0.0,1452.0164794921875,1895.4371337890625,0.0,3805.67236328125,0.8867995142936707,1.0,0.0,3.0,1.0,0.0
18202800,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7938671708106995,0.3728968203067779,0.3395527601242065,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9526615738868712,0.6412637829780579,0.6093975901603699,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9660823941230774,0.6683604121208191,0.4684548079967499,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8468798995018005,0.4574432075023651,0.436894029378891,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.693108320236206,0.2449639290571212,1.12402081489563,284.90301513671875,284.95001220703125,302.04998779296875,292.7626647949219,298.4150695800781,297.1640319824219,284.9037475585937,1.0,0.6812282204627991,0.3453157246112823,0.3453157246112823,1.0,1.0,-3.576935052871704,0.9147893190383912,2.6621458530426025,0.1089015752077102,0.8516508936882019,0.8516508936882019,0.0,205.6914825439453,203.0,60326.99609375,0.0,3958.782958984375,1.0,278.858154296875,282.9114074707031,295.7853088378906,299.6991271972656,293.1499938964844,293.1499938964844,279.1499938964844,38805.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436601400375366,1.0,0.0,0.0,3.556450843811035,3.556474447250366,8.439698149231845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8671875,0.0,1452.0164794921875,1895.4371337890625,0.0,3805.67236328125,0.8867995142936707,1.0,0.0,3.0,1.0,0.0
18202860,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7949904203414917,0.3728865683078766,0.3392893075942993,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9536980390548706,0.640352189540863,0.6082414388656616,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9680668115615844,0.6695834994316101,0.4690521657466888,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8481578230857849,0.4576108157634735,0.4368124008178711,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6944714784622192,0.2452952116727829,1.1247234344482422,284.9985656738281,284.95001220703125,302.04998779296875,292.734375,298.4159851074219,297.1664123535156,284.99774169921875,1.0,0.6806299686431885,0.3451243638992309,0.3451243638992309,1.0,1.0,-3.576683282852173,0.9141038060188292,2.6625795364379883,0.108162946999073,0.9368996620178224,0.9368996620178224,0.0,204.3362274169922,206.0,59593.3359375,0.0,3949.871337890625,1.0,279.14166259765625,283.0309143066406,295.7153625488281,299.5130920410156,293.1499938964844,293.1499938964844,278.8500061035156,33639.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363094568252563,1.0,0.0,0.0,3.663266897201538,3.663290500640869,8.954274335337686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.90625,0.0,1530.2493896484375,1895.4371337890625,0.0,3738.83447265625,0.9066258668899536,1.0,0.0,3.0,1.0,0.0
18202920,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7949904203414917,0.3728865683078766,0.3392893075942993,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9536980390548706,0.640352189540863,0.6082414388656616,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9680668115615844,0.6695834994316101,0.4690521657466888,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8481578230857849,0.4576108157634735,0.4368124008178711,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6944714784622192,0.2452952116727829,1.1247234344482422,284.9985656738281,284.95001220703125,302.04998779296875,292.734375,298.4159851074219,297.1664123535156,284.99774169921875,1.0,0.6806299686431885,0.3451243638992309,0.3451243638992309,1.0,1.0,-3.576683282852173,0.9141038060188292,2.6625795364379883,0.108162946999073,0.9368996620178224,0.9368996620178224,0.0,204.3362274169922,206.0,59593.3359375,0.0,3949.871337890625,1.0,279.14166259765625,283.0309143066406,295.7153625488281,299.5130920410156,293.1499938964844,293.1499938964844,278.8500061035156,33639.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363094568252563,1.0,0.0,0.0,3.663266897201538,3.663290500640869,8.954274335337686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.90625,0.0,1530.2493896484375,1895.4371337890625,0.0,3738.83447265625,0.9066258668899536,1.0,0.0,3.0,1.0,0.0
18202980,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.793239951133728,0.3719188570976257,0.3387045860290527,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9512094855308532,0.638397753238678,0.6067370772361755,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9667025804519652,0.6694719791412354,0.4692617058753967,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8466946482658386,0.4570070803165436,0.4365084171295166,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6934027075767517,0.245193138718605,1.1251388788223269,284.904296875,284.95001220703125,302.04998779296875,292.7052917480469,298.4120178222656,297.1624755859375,284.90496826171875,1.0,0.6809751391410828,0.3449330329895019,0.3449330329895019,1.0,1.0,-3.5745654106140137,0.9128406643867492,2.66172456741333,0.1074838563799858,0.8499884009361267,0.8499884009361267,0.0,205.52569580078125,209.0,60168.36328125,0.0,3951.682373046875,1.0,278.8582458496094,282.9154663085937,295.7292785644531,299.6327209472656,293.1499938964844,293.1499938964844,279.1499938964844,38720.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944828987121582,1.0,0.0,0.0,3.543762683868408,3.54378604888916,8.379585665352351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9677734375,0.0,1437.919677734375,1895.4371337890625,0.0,3816.26025390625,0.8839167356491089,1.0,0.0,3.0,1.0,0.0
18203040,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.793239951133728,0.3719188570976257,0.3387045860290527,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9512094855308532,0.638397753238678,0.6067370772361755,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9667025804519652,0.6694719791412354,0.4692617058753967,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8466946482658386,0.4570070803165436,0.4365084171295166,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6934027075767517,0.245193138718605,1.1251388788223269,284.904296875,284.95001220703125,302.04998779296875,292.7052917480469,298.4120178222656,297.1624755859375,284.90496826171875,1.0,0.6809751391410828,0.3449330329895019,0.3449330329895019,1.0,1.0,-3.5745654106140137,0.9128406643867492,2.66172456741333,0.1074838563799858,0.8499884009361267,0.8499884009361267,0.0,205.52569580078125,209.0,60168.36328125,0.0,3951.682373046875,1.0,278.8582458496094,282.9154663085937,295.7292785644531,299.6327209472656,293.1499938964844,293.1499938964844,279.1499938964844,38720.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944828987121582,1.0,0.0,0.0,3.543762683868408,3.54378604888916,8.379585665352351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9677734375,0.0,1437.919677734375,1895.4371337890625,0.0,3816.26025390625,0.8839167356491089,1.0,0.0,3.0,1.0,0.0
18203100,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7920600175857544,0.3718068599700928,0.3384279906749725,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9495508670806884,0.6378307342529297,0.6059951186180115,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9656362533569336,0.6699022054672241,0.4693666994571686,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8456424474716187,0.4569844007492065,0.436344712972641,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6925517916679382,0.2452762275934219,1.125219225883484,285.01104736328125,284.95001220703125,302.04998779296875,292.6905212402344,298.41168212890625,297.1626892089844,285.0116577148437,1.0,0.6813015341758728,0.3448373675346374,0.3448373675346374,1.0,1.0,-3.573359251022339,0.912170112133026,2.661189079284668,0.1070020347833633,0.9243438243865968,0.9243438243865968,0.0,206.4330596923828,209.0,59356.765625,0.0,3954.1279296875,1.0,279.09918212890625,283.0443420410156,295.6630859375,299.41015625,293.1499938964844,293.1499938964844,279.1499938964844,34191.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393024444580078,1.0,0.0,0.0,3.5910444259643555,3.5910675525665283,8.604682761870208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.779296875,0.0,1455.245361328125,1895.4371337890625,0.0,3766.100341796875,0.8923845291137695,1.0,0.0,3.0,1.0,0.0
18203160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7913944125175476,0.3718013167381286,0.3384481966495514,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9484452605247498,0.6373968720436096,0.6056089997291565,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9651073813438416,0.6704712510108948,0.4697811007499695,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8450267910957336,0.4570720493793487,0.4364423751831054,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6921061873435974,0.2454415708780288,1.1260095834732056,284.997802734375,284.95001220703125,302.04998779296875,292.6756591796875,298.41217041015625,297.1639404296875,284.99664306640625,1.0,0.6818420886993408,0.3447210788726806,0.3447210788726806,1.0,1.0,-3.574483633041382,0.9121487140655518,2.66233491897583,0.1066935434937477,0.933995008468628,0.933995008468628,0.0,207.178451538086,212.0,59443.234375,0.0,3961.576904296875,1.0,279.1425170898437,283.0325622558594,295.656494140625,299.4449157714844,293.1499938964844,293.1499938964844,278.8500061035156,33535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937576711177826,1.0,0.0,0.0,3.653698921203613,3.653722524642944,8.907560413717874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.9248046875,0.0,1518.82666015625,1895.4371337890625,0.0,3750.38720703125,0.9041802883148192,1.0,0.0,3.0,1.0,0.0
18203220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7881611585617065,0.3707603812217712,0.3378546237945556,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9439589977264404,0.6353825330734253,0.6041088104248047,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9618494510650636,0.6701734066009521,0.4699075222015381,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8421068787574768,0.4563905298709869,0.4361251592636108,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6896917223930359,0.245277389883995,1.1264265775680542,284.9045104980469,284.95001220703125,302.04998779296875,292.645751953125,298.40789794921875,297.1598205566406,284.9051208496094,1.0,0.6829225420951843,0.3444885313510895,0.3444885313510895,1.0,1.0,-3.5722460746765137,0.9107189178466796,2.661527156829834,0.105859562754631,0.8476263880729675,0.8476263880729675,0.0,209.93408203125,215.0,60001.6640625,0.0,3972.627197265625,1.0,278.8583679199219,282.9186706542969,295.669921875,299.56268310546875,293.1499938964844,293.1499938964844,279.1499938964844,38724.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94616961479187,1.0,0.0,0.0,3.531296968460083,3.531320333480835,8.320736242239946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3642578125,0.0,1424.7972412109375,1895.4371337890625,0.0,3828.390380859375,0.8811637759208679,1.0,0.0,3.0,1.0,0.0
