time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7881611585617065,0.3707603812217712,0.3378546237945556,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9439589977264404,0.6353825330734253,0.6041088104248047,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9618494510650636,0.6701734066009521,0.4699075222015381,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8421068787574768,0.4563905298709869,0.4361251592636108,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6896917223930359,0.245277389883995,1.1264265775680542,284.9045104980469,284.95001220703125,302.04998779296875,292.645751953125,298.40789794921875,297.1598205566406,284.9051208496094,1.0,0.6829225420951843,0.3444885313510895,0.3444885313510895,1.0,1.0,-3.5722460746765137,0.9107189178466796,2.661527156829834,0.105859562754631,0.8476263880729675,0.8476263880729675,0.0,209.93408203125,215.0,60001.6640625,0.0,3972.627197265625,1.0,278.8583679199219,282.9186706542969,295.669921875,299.56268310546875,293.1499938964844,293.1499938964844,279.1499938964844,38724.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94616961479187,1.0,0.0,0.0,3.531296968460083,3.531320333480835,8.320736242239946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3642578125,0.0,1424.7972412109375,1895.4371337890625,0.0,3828.390380859375,0.8811637759208679,1.0,0.0,3.0,1.0,0.0
18203340,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7855944633483887,0.3705815970897674,0.3375796675682068,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9401657581329346,0.6343271136283875,0.60297030210495,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9592577815055848,0.6710309982299805,0.4703541100025177,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8397408723831177,0.4563897848129272,0.4360340535640716,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6877301931381226,0.2454758137464523,1.127231478691101,284.9967346191406,284.95001220703125,302.04998779296875,292.6158752441406,298.40771484375,297.1609802246094,284.99591064453125,1.0,0.6841465830802917,0.3442559838294983,0.3442559838294983,1.0,1.0,-3.5719330310821533,0.9098873138427734,2.66204571723938,0.1049620136618614,0.93036550283432,0.93036550283432,0.0,212.39927673339844,218.0,59271.26953125,0.0,3986.874755859375,1.0,279.1414794921875,283.0349426269531,295.59722900390625,299.3742980957031,293.1499938964844,293.1499938964844,278.8500061035156,33625.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389066696166992,1.0,0.0,0.0,3.639517784118652,3.639541149139404,8.838549092615722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1083984375,0.0,1503.8216552734375,1895.4371337890625,0.0,3762.49853515625,0.9012662768363952,1.0,0.0,3.0,1.0,0.0
18203400,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7855944633483887,0.3705815970897674,0.3375796675682068,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9401657581329346,0.6343271136283875,0.60297030210495,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9592577815055848,0.6710309982299805,0.4703541100025177,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8397408723831177,0.4563897848129272,0.4360340535640716,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6877301931381226,0.2454758137464523,1.127231478691101,284.9967346191406,284.95001220703125,302.04998779296875,292.6158752441406,298.40771484375,297.1609802246094,284.99591064453125,1.0,0.6841465830802917,0.3442559838294983,0.3442559838294983,1.0,1.0,-3.5719330310821533,0.9098873138427734,2.66204571723938,0.1049620136618614,0.93036550283432,0.93036550283432,0.0,212.39927673339844,218.0,59271.26953125,0.0,3986.874755859375,1.0,279.1414794921875,283.0349426269531,295.59722900390625,299.3742980957031,293.1499938964844,293.1499938964844,278.8500061035156,33625.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389066696166992,1.0,0.0,0.0,3.639517784118652,3.639541149139404,8.838549092615722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1083984375,0.0,1503.8216552734375,1895.4371337890625,0.0,3762.49853515625,0.9012662768363952,1.0,0.0,3.0,1.0,0.0
18203460,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7820685505867004,0.3695035874843597,0.3369565308094024,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9351727366447448,0.6322848200798035,0.6014451384544373,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9554579854011536,0.6706327199935913,0.4704087972640991,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8365517854690552,0.4556615650653839,0.4356792271137237,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6850307583808899,0.2452743947505951,1.1275343894958496,284.9048767089844,284.95001220703125,302.04998779296875,292.5862731933594,298.4034423828125,297.1568908691406,284.90545654296875,1.0,0.6853864192962646,0.3440287709236145,0.3440287709236145,1.0,1.0,-3.5693607330322266,0.908374011516571,2.66098690032959,0.1040870696306228,0.8448024392127991,0.8448024392127991,0.0,215.5794372558593,221.0,59811.1875,0.0,3999.623046875,1.0,278.85845947265625,282.9224853515625,295.60992431640625,299.4901123046875,293.1499938964844,293.1499938964844,279.1499938964844,38743.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473565816879272,1.0,0.0,0.0,3.516935110092163,3.516958475112915,8.253193755081156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.412109375,0.0,1409.881591796875,1895.4371337890625,0.0,3839.117431640625,0.8780027627944946,1.0,0.0,3.0,1.0,0.0
18203520,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7820685505867004,0.3695035874843597,0.3369565308094024,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9351727366447448,0.6322848200798035,0.6014451384544373,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9554579854011536,0.6706327199935913,0.4704087972640991,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8365517854690552,0.4556615650653839,0.4356792271137237,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6850307583808899,0.2452743947505951,1.1275343894958496,284.9048767089844,284.95001220703125,302.04998779296875,292.5862731933594,298.4034423828125,297.1568908691406,284.90545654296875,1.0,0.6853864192962646,0.3440287709236145,0.3440287709236145,1.0,1.0,-3.5693607330322266,0.908374011516571,2.66098690032959,0.1040870696306228,0.8448024392127991,0.8448024392127991,0.0,215.5794372558593,221.0,59811.1875,0.0,3999.623046875,1.0,278.85845947265625,282.9224853515625,295.60992431640625,299.4901123046875,293.1499938964844,293.1499938964844,279.1499938964844,38743.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473565816879272,1.0,0.0,0.0,3.516935110092163,3.516958475112915,8.253193755081156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.412109375,0.0,1409.881591796875,1895.4371337890625,0.0,3839.117431640625,0.8780027627944946,1.0,0.0,3.0,1.0,0.0
18203580,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7794046401977539,0.369287759065628,0.3366593420505523,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9311743974685668,0.6311987638473511,0.6002919673919678,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9525982141494752,0.6713880896568298,0.4707971513271332,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8340988159179688,0.455618679523468,0.4355587661266327,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6829624176025391,0.2454424798488617,1.1282436847686768,284.9958190917969,284.95001220703125,302.04998779296875,292.5572509765625,298.4033508300781,297.1581726074219,284.9949951171875,1.0,0.6866751313209534,0.3438015282154083,0.3438015282154083,1.0,1.0,-3.5687830448150635,0.9074801802635192,2.6613028049468994,0.1031579971313476,0.9263585209846495,0.9263585209846495,0.0,218.2570037841797,224.0,59081.09375,0.0,4014.4658203125,1.0,279.141357421875,283.0374755859375,295.5379333496094,299.3022155761719,293.1499938964844,293.1499938964844,278.8500061035156,33635.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399570226669312,1.0,0.0,0.0,3.6253421306610094,3.625365495681762,8.769832788857457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.513671875,0.0,1488.3336181640625,1895.4371337890625,0.0,3772.05419921875,0.8980870246887207,1.0,0.0,3.0,1.0,0.0
18203640,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7794046401977539,0.369287759065628,0.3366593420505523,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9311743974685668,0.6311987638473511,0.6002919673919678,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9525982141494752,0.6713880896568298,0.4707971513271332,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8340988159179688,0.455618679523468,0.4355587661266327,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6829624176025391,0.2454424798488617,1.1282436847686768,284.9958190917969,284.95001220703125,302.04998779296875,292.5572509765625,298.4033508300781,297.1581726074219,284.9949951171875,1.0,0.6866751313209534,0.3438015282154083,0.3438015282154083,1.0,1.0,-3.5687830448150635,0.9074801802635192,2.6613028049468994,0.1031579971313476,0.9263585209846495,0.9263585209846495,0.0,218.2570037841797,224.0,59081.09375,0.0,4014.4658203125,1.0,279.141357421875,283.0374755859375,295.5379333496094,299.3022155761719,293.1499938964844,293.1499938964844,278.8500061035156,33635.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399570226669312,1.0,0.0,0.0,3.6253421306610094,3.625365495681762,8.769832788857457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.513671875,0.0,1488.3336181640625,1895.4371337890625,0.0,3772.05419921875,0.8980870246887207,1.0,0.0,3.0,1.0,0.0
18203700,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7779897451400757,0.3687871992588043,0.3364961147308349,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9290642142295836,0.6302298307418823,0.5997083783149719,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.951030135154724,0.6711969971656799,0.47095987200737,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8328077793121338,0.4552941024303436,0.4355081915855407,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6818892359733582,0.2453742176294326,1.128733515739441,284.87799072265625,284.95001220703125,302.04998779296875,292.54302978515625,298.4017028808594,297.1567077636719,284.87744140625,1.0,0.6873698830604553,0.3436879217624664,0.3436879217624664,1.0,1.0,-3.5686159133911133,0.907064974308014,2.661550760269165,0.1028246581554412,0.8429915904998779,0.8429915904998779,0.0,219.7167053222656,224.0,59851.8671875,0.0,4022.925048828125,1.0,278.8988952636719,282.8982238769531,295.57684326171875,299.4962463378906,293.1499938964844,293.1499938964844,278.8500061035156,38214.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462130069732666,1.0,0.0,0.0,3.579782724380493,3.579806566238404,8.550798042961105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.673828125,0.0,1472.6920166015625,1895.4371337890625,0.0,3828.78271484375,0.8889647126197815,1.0,0.0,3.0,1.0,0.0
18203760,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7759281396865845,0.3681840598583221,0.3360179662704468,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9261794686317444,0.6291428804397583,0.5987561345100403,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9486462473869324,0.670837938785553,0.4707648456096649,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8309577703475952,0.4548594951629638,0.4351788759231567,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6802844405174255,0.2452189624309539,1.1284654140472412,284.9053649902344,284.95001220703125,302.04998779296875,292.529052734375,298.399169921875,297.1541442871094,284.9063415527344,1.0,0.6879284381866455,0.3435879647731781,0.3435879647731781,1.0,1.0,-3.565943717956543,0.9059288501739502,2.6600148677825928,0.102274440228939,0.841815173625946,0.841815173625946,0.0,221.5413513183593,227.0,59595.0078125,0.0,4027.123046875,1.0,278.8582763671875,282.9272155761719,295.5524597167969,299.4185791015625,293.1499938964844,293.1499938964844,279.1499938964844,38869.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948294758796692,1.0,0.0,0.0,3.499579906463623,3.499603033065796,8.171938929990574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.40966796875,0.0,1392.7542724609375,1895.4371337890625,0.0,3847.5869140625,0.8742703199386597,1.0,0.0,3.0,1.0,0.0
18203820,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7732930183410645,0.3679323494434356,0.3356883227825165,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9222122430801392,0.6280329823493958,0.5975807905197144,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9456138014793396,0.6713460683822632,0.4709943234920501,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8285285830497742,0.454779177904129,0.4350241124629974,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.678230881690979,0.245366096496582,1.129086136817932,284.9945373535156,284.95001220703125,302.04998779296875,292.50201416015625,298.3990783691406,297.1553039550781,284.993408203125,1.0,0.6891986131668091,0.343388020992279,0.343388020992279,1.0,1.0,-3.5649609565734863,0.9050003290176392,2.6599605083465576,0.1013698354363441,0.9221948385238647,0.9221948385238647,0.0,224.29380798339844,230.0,58887.35546875,0.0,4041.35205078125,1.0,279.1420288085937,283.0394592285156,295.4813842773437,299.2326965332031,293.1499938964844,293.1499938964844,278.8500061035156,33571.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406864643096924,1.0,0.0,0.0,3.612466812133789,3.612490177154541,8.707651772965619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.2177734375,0.0,1473.8289794921875,1895.4371337890625,0.0,3778.68505859375,0.8948919177055359,1.0,0.0,3.0,1.0,0.0
18203880,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7732930183410645,0.3679323494434356,0.3356883227825165,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9222122430801392,0.6280329823493958,0.5975807905197144,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9456138014793396,0.6713460683822632,0.4709943234920501,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8285285830497742,0.454779177904129,0.4350241124629974,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.678230881690979,0.245366096496582,1.129086136817932,284.9945373535156,284.95001220703125,302.04998779296875,292.50201416015625,298.3990783691406,297.1553039550781,284.993408203125,1.0,0.6891986131668091,0.343388020992279,0.343388020992279,1.0,1.0,-3.5649609565734863,0.9050003290176392,2.6599605083465576,0.1013698354363441,0.9221948385238647,0.9221948385238647,0.0,224.29380798339844,230.0,58887.35546875,0.0,4041.35205078125,1.0,279.1420288085937,283.0394592285156,295.4813842773437,299.2326965332031,293.1499938964844,293.1499938964844,278.8500061035156,33571.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406864643096924,1.0,0.0,0.0,3.612466812133789,3.612490177154541,8.707651772965619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.2177734375,0.0,1473.8289794921875,1895.4371337890625,0.0,3778.68505859375,0.8948919177055359,1.0,0.0,3.0,1.0,0.0
18203940,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.769919753074646,0.3667990267276764,0.3350189626216888,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9173862934112548,0.6259602904319763,0.5960266590118408,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9415385127067566,0.6705542802810669,0.4707863628864288,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8254645466804504,0.453985333442688,0.4346109926700592,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6756293773651123,0.2451238483190536,1.1292290687561035,284.9062194824219,284.95001220703125,302.04998779296875,292.47637939453125,298.39508056640625,297.1514587402344,284.9067077636719,1.0,0.6904162168502808,0.3431881070137024,0.3431881070137024,1.0,1.0,-3.5617196559906006,0.9033750295639038,2.6583445072174072,0.100472941994667,0.8391221165657043,0.8391221165657043,0.0,227.614013671875,233.0,59399.0625,0.0,4053.14697265625,1.0,278.8587341308594,282.9313659667969,295.4987487792969,299.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38740.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489148259162904,1.0,0.0,0.0,3.485473394393921,3.485496282577514,8.106190989565221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.72802734375,0.0,1377.2900390625,1895.4371337890625,0.0,3853.1806640625,0.8710577487945557,1.0,0.0,3.0,1.0,0.0
18204000,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.769919753074646,0.3667990267276764,0.3350189626216888,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9173862934112548,0.6259602904319763,0.5960266590118408,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9415385127067566,0.6705542802810669,0.4707863628864288,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8254645466804504,0.453985333442688,0.4346109926700592,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6756293773651123,0.2451238483190536,1.1292290687561035,284.9062194824219,284.95001220703125,302.04998779296875,292.47637939453125,298.39508056640625,297.1514587402344,284.9067077636719,1.0,0.6904162168502808,0.3431881070137024,0.3431881070137024,1.0,1.0,-3.5617196559906006,0.9033750295639038,2.6583445072174072,0.100472941994667,0.8391221165657043,0.8391221165657043,0.0,227.614013671875,233.0,59399.0625,0.0,4053.14697265625,1.0,278.8587341308594,282.9313659667969,295.4987487792969,299.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38740.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489148259162904,1.0,0.0,0.0,3.485473394393921,3.485496282577514,8.106190989565221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.72802734375,0.0,1377.2900390625,1895.4371337890625,0.0,3853.1806640625,0.8710577487945557,1.0,0.0,3.0,1.0,0.0
18204060,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.76739102602005,0.3665125966072082,0.3346697688102722,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9136321544647216,0.6248246431350708,0.5948415398597717,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9384698271751404,0.6708952784538269,0.4708978235721588,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8231088519096375,0.4538678228855133,0.4344310462474823,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6736569404602051,0.2452509403228759,1.1297858953475952,284.994384765625,284.95001220703125,302.04998779296875,292.45245361328125,298.3951110839844,297.152587890625,284.9935913085937,1.0,0.6916491985321045,0.3430267572402954,0.3430267572402954,1.0,1.0,-3.560452938079834,0.90248042345047,2.657972574234009,0.099645085632801,0.9185397624969482,0.9185397624969482,0.0,230.3708038330078,236.0,58685.23828125,0.0,4066.637939453125,1.0,279.14111328125,283.0433654785156,295.4315490722656,299.1684265136719,293.1499938964844,293.1499938964844,278.8500061035156,33628.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94120055437088,1.0,0.0,0.0,3.5953261852264404,3.595349073410034,8.625214036328543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.6337890625,0.0,1455.70654296875,1895.4371337890625,0.0,3783.35546875,0.8913406133651733,1.0,0.0,3.0,1.0,0.0
18204120,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.76739102602005,0.3665125966072082,0.3346697688102722,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9136321544647216,0.6248246431350708,0.5948415398597717,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9384698271751404,0.6708952784538269,0.4708978235721588,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8231088519096375,0.4538678228855133,0.4344310462474823,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6736569404602051,0.2452509403228759,1.1297858953475952,284.994384765625,284.95001220703125,302.04998779296875,292.45245361328125,298.3951110839844,297.152587890625,284.9935913085937,1.0,0.6916491985321045,0.3430267572402954,0.3430267572402954,1.0,1.0,-3.560452938079834,0.90248042345047,2.657972574234009,0.099645085632801,0.9185397624969482,0.9185397624969482,0.0,230.3708038330078,236.0,58685.23828125,0.0,4066.637939453125,1.0,279.14111328125,283.0433654785156,295.4315490722656,299.1684265136719,293.1499938964844,293.1499938964844,278.8500061035156,33628.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94120055437088,1.0,0.0,0.0,3.5953261852264404,3.595349073410034,8.625214036328543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.6337890625,0.0,1455.70654296875,1895.4371337890625,0.0,3783.35546875,0.8913406133651733,1.0,0.0,3.0,1.0,0.0
18204180,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7641615867614746,0.3653642237186432,0.3339777588844299,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9091377854347228,0.6227477192878723,0.5932724475860596,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9344288110733032,0.6700212359428406,0.4706150591373443,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.820131242275238,0.4530519545078277,0.4339892268180847,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6711646914482117,0.2449943572282791,1.129847526550293,284.9070129394531,284.95001220703125,302.04998779296875,292.4305419921875,298.3915710449219,297.149169921875,284.9074401855469,1.0,0.6928296685218811,0.342865377664566,0.342865377664566,1.0,1.0,-3.556943655014038,0.9008983969688416,2.656045198440552,0.09882652759552,0.8363758325576782,0.8363758325576782,0.0,233.6858367919922,239.0,59192.0390625,0.0,4077.66259765625,1.0,278.8588256835937,282.9359436035156,295.4520263671875,299.2894897460937,293.1499938964844,293.1499938964844,279.1499938964844,38723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492193460464478,1.0,0.0,0.0,3.469616174697876,3.46963882446289,8.032600362639641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.341796875,0.0,1360.9581298828125,1895.4371337890625,0.0,3855.92626953125,0.8675426840782166,1.0,0.0,3.0,1.0,0.0
18204240,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7641615867614746,0.3653642237186432,0.3339777588844299,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9091377854347228,0.6227477192878723,0.5932724475860596,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9344288110733032,0.6700212359428406,0.4706150591373443,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.820131242275238,0.4530519545078277,0.4339892268180847,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6711646914482117,0.2449943572282791,1.129847526550293,284.9070129394531,284.95001220703125,302.04998779296875,292.4305419921875,298.3915710449219,297.149169921875,284.9074401855469,1.0,0.6928296685218811,0.342865377664566,0.342865377664566,1.0,1.0,-3.556943655014038,0.9008983969688416,2.656045198440552,0.09882652759552,0.8363758325576782,0.8363758325576782,0.0,233.6858367919922,239.0,59192.0390625,0.0,4077.66259765625,1.0,278.8588256835937,282.9359436035156,295.4520263671875,299.2894897460937,293.1499938964844,293.1499938964844,279.1499938964844,38723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492193460464478,1.0,0.0,0.0,3.469616174697876,3.46963882446289,8.032600362639641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.341796875,0.0,1360.9581298828125,1895.4371337890625,0.0,3855.92626953125,0.8675426840782166,1.0,0.0,3.0,1.0,0.0
18204300,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7626801133155823,0.3651606142520904,0.3336534798145294,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.907098114490509,0.6221149563789368,0.5925094485282898,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9325697422027588,0.6700930595397949,0.4704959988594055,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8187416791915894,0.45292928814888,0.4337637722492218,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6699956059455872,0.2450092285871505,1.1297498941421509,285.0091857910156,284.95001220703125,302.04998779296875,292.42041015625,298.39117431640625,297.1492919921875,285.00946044921875,1.0,0.6933713555335999,0.3427847027778625,0.3427847027778625,1.0,1.0,-3.555097341537476,0.9000850915908813,2.6550121307373047,0.0982870906591415,0.9078008532524108,0.9078008532524108,0.0,235.2212371826172,239.0,58414.125,0.0,4082.197021484375,1.0,279.09735107421875,283.0595397949219,295.389892578125,299.07305908203125,293.1499938964844,293.1499938964844,279.1499938964844,34094.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433684945106506,1.0,0.0,0.0,3.51938533782959,3.5194077491760254,8.264697157756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.560546875,0.0,1378.9036865234375,1895.4371337890625,0.0,3803.02880859375,0.8763445615768433,1.0,0.0,3.0,1.0,0.0
18204360,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7617387771606445,0.3650546967983246,0.3336058259010315,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9056907296180724,0.6215965151786804,0.5920710563659668,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9314042329788208,0.6702893376350403,0.4706722795963287,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8178267478942871,0.4529078900814056,0.4337827861309051,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6692731976509094,0.2451056689023971,1.1303293704986572,284.9935302734375,284.95001220703125,302.04998779296875,292.4108581542969,298.39166259765625,297.1503601074219,284.9924011230469,1.0,0.6940304636955261,0.342709869146347,0.342709869146347,1.0,1.0,-3.5554423332214355,0.8999549746513367,2.655487537384033,0.0979872569441795,0.914678990840912,0.914678990840912,0.0,236.4414825439453,242.0,58492.70703125,0.0,4090.5078125,1.0,279.1418762207031,283.0458068847656,295.3881530761719,299.1114501953125,293.1499938964844,293.1499938964844,278.8500061035156,33532.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412558078765868,1.0,0.0,0.0,3.582317590713501,3.5823404788970947,8.562911943954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1767578125,0.0,1441.047607421875,1895.4371337890625,0.0,3783.857177734375,0.8881269097328186,1.0,0.0,3.0,1.0,0.0
18204420,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7586685419082642,0.3638929724693298,0.3329039216041565,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9016569256782532,0.6195157170295715,0.5905001163482666,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9274766445159912,0.6693560481071472,0.470350444316864,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8149182200431824,0.4520729184150696,0.433324247598648,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.666903018951416,0.2448372691869735,1.1303406953811646,284.9078063964844,284.95001220703125,302.04998779296875,292.3937683105469,298.388427734375,297.14727783203125,284.908203125,1.0,0.6951841711997986,0.3425602316856384,0.3425602316856384,1.0,1.0,-3.5517916679382324,0.898368239402771,2.653423309326172,0.0971899926662445,0.8338305950164795,0.8338305950164795,0.0,239.74093627929688,245.0,58993.9375,0.0,4101.025390625,1.0,278.8589782714844,282.9404602050781,295.4143371582031,299.237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38702.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491293430328368,1.0,0.0,0.0,3.4543375968933105,3.454360246658325,7.962013341966667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.70068359375,0.0,1345.32177734375,1895.4371337890625,0.0,3855.115234375,0.8641519546508789,1.0,0.0,3.0,1.0,0.0
18204480,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7586685419082642,0.3638929724693298,0.3329039216041565,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9016569256782532,0.6195157170295715,0.5905001163482666,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9274766445159912,0.6693560481071472,0.470350444316864,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8149182200431824,0.4520729184150696,0.433324247598648,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.666903018951416,0.2448372691869735,1.1303406953811646,284.9078063964844,284.95001220703125,302.04998779296875,292.3937683105469,298.388427734375,297.14727783203125,284.908203125,1.0,0.6951841711997986,0.3425602316856384,0.3425602316856384,1.0,1.0,-3.5517916679382324,0.898368239402771,2.653423309326172,0.0971899926662445,0.8338305950164795,0.8338305950164795,0.0,239.74093627929688,245.0,58993.9375,0.0,4101.025390625,1.0,278.8589782714844,282.9404602050781,295.4143371582031,299.237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38702.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491293430328368,1.0,0.0,0.0,3.4543375968933105,3.454360246658325,7.962013341966667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.70068359375,0.0,1345.32177734375,1895.4371337890625,0.0,3855.115234375,0.8641519546508789,1.0,0.0,3.0,1.0,0.0
18204540,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7563626766204834,0.3635605871677398,0.3325206041336059,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.898500919342041,0.6183487772941589,0.5892947316169739,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.924547016620636,0.669553816318512,0.4703692495822906,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8126499056816101,0.4519039988517761,0.433102011680603,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6651027202606201,0.24493508040905,1.130779504776001,284.99346923828125,284.95001220703125,302.04998779296875,292.3795166015625,298.3885803222656,297.1485290527344,284.9927062988281,1.0,0.6963614821434021,0.3424105644226074,0.3424105644226074,1.0,1.0,-3.55015516281128,0.8974039554595947,2.652751445770264,0.0963649079203605,0.9115350842475892,0.9115350842475892,0.0,242.488998413086,248.0,58306.86328125,0.0,4113.44140625,1.0,279.140869140625,283.049560546875,295.3565368652344,299.0660400390625,293.1499938964844,293.1499938964844,278.8500061035156,33599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409978985786438,1.0,0.0,0.0,3.566199541091919,3.5662221908569336,8.486030083076912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.90625,0.0,1424.3743896484375,1895.4371337890625,0.0,3781.5146484375,0.8847859501838684,1.0,0.0,3.0,1.0,0.0
18204600,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7563626766204834,0.3635605871677398,0.3325206041336059,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.898500919342041,0.6183487772941589,0.5892947316169739,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.924547016620636,0.669553816318512,0.4703692495822906,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8126499056816101,0.4519039988517761,0.433102011680603,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6651027202606201,0.24493508040905,1.130779504776001,284.99346923828125,284.95001220703125,302.04998779296875,292.3795166015625,298.3885803222656,297.1485290527344,284.9927062988281,1.0,0.6963614821434021,0.3424105644226074,0.3424105644226074,1.0,1.0,-3.55015516281128,0.8974039554595947,2.652751445770264,0.0963649079203605,0.9115350842475892,0.9115350842475892,0.0,242.488998413086,248.0,58306.86328125,0.0,4113.44140625,1.0,279.140869140625,283.049560546875,295.3565368652344,299.0660400390625,293.1499938964844,293.1499938964844,278.8500061035156,33599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409978985786438,1.0,0.0,0.0,3.566199541091919,3.5662221908569336,8.486030083076912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.90625,0.0,1424.3743896484375,1895.4371337890625,0.0,3781.5146484375,0.8847859501838684,1.0,0.0,3.0,1.0,0.0
18204660,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.753421425819397,0.3623876273632049,0.3317994177341461,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8946433067321777,0.6162661910057068,0.5877110958099365,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9207406044006348,0.6685628890991211,0.4699977040290832,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.809751570224762,0.4510523974895477,0.4326201379299164,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6628326177597046,0.2446563988924026,1.1307274103164673,284.9085998535156,284.95001220703125,302.04998779296875,292.368408203125,298.38555908203125,297.1457214355469,284.9089050292969,1.0,0.6974896192550659,0.3422639667987823,0.3422639667987823,1.0,1.0,-3.5463013648986816,0.8957656621932983,2.650535821914673,0.0955646559596061,0.8315816521644592,0.8315816521644592,0.0,245.789291381836,251.0,58812.9765625,0.0,4123.390625,1.0,278.85906982421875,282.94464111328125,295.387939453125,299.19775390625,293.1499938964844,293.1499938964844,279.1499938964844,38670.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486275911331176,1.0,0.0,0.0,3.440387964248657,3.440410614013672,7.897837122072815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.2109375,0.0,1331.0633544921875,1895.4371337890625,0.0,3850.590087890625,0.8610512614250183,1.0,0.0,3.0,1.0,0.0
18204720,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.753421425819397,0.3623876273632049,0.3317994177341461,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8946433067321777,0.6162661910057068,0.5877110958099365,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9207406044006348,0.6685628890991211,0.4699977040290832,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.809751570224762,0.4510523974895477,0.4326201379299164,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6628326177597046,0.2446563988924026,1.1307274103164673,284.9085998535156,284.95001220703125,302.04998779296875,292.368408203125,298.38555908203125,297.1457214355469,284.9089050292969,1.0,0.6974896192550659,0.3422639667987823,0.3422639667987823,1.0,1.0,-3.5463013648986816,0.8957656621932983,2.650535821914673,0.0955646559596061,0.8315816521644592,0.8315816521644592,0.0,245.789291381836,251.0,58812.9765625,0.0,4123.390625,1.0,278.85906982421875,282.94464111328125,295.387939453125,299.19775390625,293.1499938964844,293.1499938964844,279.1499938964844,38670.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486275911331176,1.0,0.0,0.0,3.440387964248657,3.440410614013672,7.897837122072815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.2109375,0.0,1331.0633544921875,1895.4371337890625,0.0,3850.590087890625,0.8610512614250183,1.0,0.0,3.0,1.0,0.0
18204780,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7512179017066956,0.362035721540451,0.3314018547534942,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8915911316871643,0.6150869131088257,0.5864982008934021,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.917923629283905,0.6686928868293762,0.4699733555316925,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.80748051404953,0.4508620202541351,0.4323804378509521,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6611135005950928,0.2447426170110702,1.1311200857162476,284.9932556152344,284.95001220703125,302.04998779296875,292.3607177734375,298.3857421875,297.14697265625,284.99249267578125,1.0,0.6986448168754578,0.3421173989772796,0.3421173989772796,1.0,1.0,-3.54451060295105,0.8947640657424927,2.6497466564178467,0.0947527587413787,0.9086874127388,0.9086874127388,0.0,248.5361175537109,254.0,58143.94921875,0.0,4135.3642578125,1.0,279.1407470703125,283.052490234375,295.3365478515625,299.03369140625,293.1499938964844,293.1499938964844,278.8500061035156,33577.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402559995651244,1.0,0.0,0.0,3.553434133529663,3.5534567832946777,8.425387250099448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6484375,0.0,1410.7171630859375,1895.4371337890625,0.0,3774.772216796875,0.8819079995155334,1.0,0.0,3.0,1.0,0.0
18204840,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7512179017066956,0.362035721540451,0.3314018547534942,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8915911316871643,0.6150869131088257,0.5864982008934021,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.917923629283905,0.6686928868293762,0.4699733555316925,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.80748051404953,0.4508620202541351,0.4323804378509521,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6611135005950928,0.2447426170110702,1.1311200857162476,284.9932556152344,284.95001220703125,302.04998779296875,292.3607177734375,298.3857421875,297.14697265625,284.99249267578125,1.0,0.6986448168754578,0.3421173989772796,0.3421173989772796,1.0,1.0,-3.54451060295105,0.8947640657424927,2.6497466564178467,0.0947527587413787,0.9086874127388,0.9086874127388,0.0,248.5361175537109,254.0,58143.94921875,0.0,4135.3642578125,1.0,279.1407470703125,283.052490234375,295.3365478515625,299.03369140625,293.1499938964844,293.1499938964844,278.8500061035156,33577.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402559995651244,1.0,0.0,0.0,3.553434133529663,3.5534567832946777,8.425387250099448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6484375,0.0,1410.7171630859375,1895.4371337890625,0.0,3774.772216796875,0.8819079995155334,1.0,0.0,3.0,1.0,0.0
18204900,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7500554323196411,0.3614845275878906,0.3311830163002014,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8899933695793152,0.6140912175178528,0.5858753323554993,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9164238572120668,0.6682221293449402,0.469927579164505,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8062713742256165,0.4504733681678772,0.4322625994682312,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6602323651313782,0.2446373552083969,1.131437063217163,284.8800964355469,284.95001220703125,302.04998779296875,292.3582458496094,298.3846740722656,297.1460876464844,284.8800354003906,1.0,0.6992620825767517,0.3420440852642059,0.3420440852642059,1.0,1.0,-3.543689250946045,0.8942803740501404,2.64940881729126,0.0944765582680702,0.8282540440559387,0.8282540440559387,0.0,250.0191345214844,254.0,58869.7578125,0.0,4142.1904296875,1.0,278.9006042480469,282.9190368652344,295.38751220703125,299.23687744140625,293.1499938964844,293.1499938964844,278.8500061035156,38378.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460616111755372,1.0,0.0,0.0,3.5033538341522217,3.5033769607543945,8.189574032257951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.11328125,0.0,1393.138427734375,1895.4371337890625,0.0,3827.41357421875,0.872063934803009,1.0,0.0,3.0,1.0,0.0
18204960,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.748413622379303,0.3608521819114685,0.3306719660758972,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8878744840621948,0.6130030155181885,0.5849136710166931,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.914300799369812,0.6676434874534607,0.4695624411106109,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8045707941055298,0.449995756149292,0.4318850636482239,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6589522957801819,0.2444553822278976,1.131030559539795,284.909423828125,284.95001220703125,302.04998779296875,292.35675048828125,298.3829345703125,297.1443786621094,284.91015625,1.0,0.6997525095939636,0.341984212398529,0.341984212398529,1.0,1.0,-3.540536642074585,0.8931295275688171,2.647407054901123,0.094003826379776,0.8297591805458069,0.8297591805458069,0.0,251.8272857666016,257.0,58642.51171875,0.0,4144.89892578125,1.0,278.85894775390625,282.94903564453125,295.3755187988281,299.1730041503906,293.1499938964844,293.1499938964844,279.1499938964844,38758.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476800560951232,1.0,0.0,0.0,3.426262855529785,3.4262852668762207,7.833118047528842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.70751953125,0.0,1317.58251953125,1895.4371337890625,0.0,3842.038330078125,0.8580333590507507,1.0,0.0,3.0,1.0,0.0
18205020,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7462984323501587,0.3604824542999267,0.3302576243877411,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8849197626113892,0.6118132472038269,0.5836902856826782,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9116199612617492,0.6677073240280151,0.4694913923740387,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8023034930229187,0.4497866034507751,0.4316270649433136,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6573060750961304,0.2445315718650818,1.131377100944519,284.9931945800781,284.95001220703125,302.04998779296875,292.35675048828125,298.3832092285156,297.1456604003906,284.992431640625,1.0,0.7008872032165527,0.3418644666671753,0.3418644666671753,1.0,1.0,-3.53857970237732,0.8921621441841125,2.646417617797852,0.0932891443371772,0.9064630270004272,0.9064630270004272,0.0,254.57858276367188,260.0,58009.55859375,0.0,4156.43115234375,1.0,279.1406555175781,283.0550842285156,295.3313293457031,299.0177001953125,293.1499938964844,293.1499938964844,278.8500061035156,33547.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390429258346558,1.0,0.0,0.0,3.542760133743286,3.542782783508301,8.374845492653549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.556640625,0.0,1399.2884521484375,1895.4371337890625,0.0,3763.739013671875,0.8794945478439331,1.0,0.0,3.0,1.0,0.0
18205080,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7462984323501587,0.3604824542999267,0.3302576243877411,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8849197626113892,0.6118132472038269,0.5836902856826782,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9116199612617492,0.6677073240280151,0.4694913923740387,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8023034930229187,0.4497866034507751,0.4316270649433136,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6573060750961304,0.2445315718650818,1.131377100944519,284.9931945800781,284.95001220703125,302.04998779296875,292.35675048828125,298.3832092285156,297.1456604003906,284.992431640625,1.0,0.7008872032165527,0.3418644666671753,0.3418644666671753,1.0,1.0,-3.53857970237732,0.8921621441841125,2.646417617797852,0.0932891443371772,0.9064630270004272,0.9064630270004272,0.0,254.57858276367188,260.0,58009.55859375,0.0,4156.43115234375,1.0,279.1406555175781,283.0550842285156,295.3313293457031,299.0177001953125,293.1499938964844,293.1499938964844,278.8500061035156,33547.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390429258346558,1.0,0.0,0.0,3.542760133743286,3.542782783508301,8.374845492653549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.556640625,0.0,1399.2884521484375,1895.4371337890625,0.0,3763.739013671875,0.8794945478439331,1.0,0.0,3.0,1.0,0.0
