time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205140,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7436074018478394,0.3592889308929443,0.3295125663280487,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8813297748565674,0.6097283959388733,0.5820973515510559,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9082084894180298,0.6666003465652466,0.4690338969230652,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.799457848072052,0.4489070773124695,0.4311140179634094,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6552386283874512,0.2442362159490585,1.131239891052246,284.9100646972656,284.95001220703125,302.04998779296875,292.36102294921875,298.380615234375,297.1432800292969,284.91033935546875,1.0,0.7019742727279663,0.3417447209358215,0.3417447209358215,1.0,1.0,-3.534442663192749,0.8905228972434998,2.6439197063446045,0.0925998091697692,0.8283647894859314,0.8283647894859314,0.0,257.87030029296875,263.0,58533.6171875,0.0,4165.49658203125,1.0,278.8592529296875,282.9515991210937,295.37823486328125,299.1659545898437,293.1499938964844,293.1499938964844,279.1499938964844,38591.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462147355079652,1.0,0.0,0.0,3.4185240268707275,3.418546199798584,7.797772241247003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.24560546875,0.0,1308.7265625,1895.4371337890625,0.0,3828.79833984375,0.8561644554138184,1.0,0.0,3.0,1.0,0.0
18205200,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7436074018478394,0.3592889308929443,0.3295125663280487,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8813297748565674,0.6097283959388733,0.5820973515510559,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9082084894180298,0.6666003465652466,0.4690338969230652,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.799457848072052,0.4489070773124695,0.4311140179634094,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6552386283874512,0.2442362159490585,1.131239891052246,284.9100646972656,284.95001220703125,302.04998779296875,292.36102294921875,298.380615234375,297.1432800292969,284.91033935546875,1.0,0.7019742727279663,0.3417447209358215,0.3417447209358215,1.0,1.0,-3.534442663192749,0.8905228972434998,2.6439197063446045,0.0925998091697692,0.8283647894859314,0.8283647894859314,0.0,257.87030029296875,263.0,58533.6171875,0.0,4165.49658203125,1.0,278.8592529296875,282.9515991210937,295.37823486328125,299.1659545898437,293.1499938964844,293.1499938964844,279.1499938964844,38591.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462147355079652,1.0,0.0,0.0,3.4185240268707275,3.418546199798584,7.797772241247003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.24560546875,0.0,1308.7265625,1895.4371337890625,0.0,3828.79833984375,0.8561644554138184,1.0,0.0,3.0,1.0,0.0
18205260,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7414122819900513,0.358730286359787,0.32900270819664,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.878296434879303,0.6083549857139587,0.5807808637619019,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9055169224739076,0.6664298176765442,0.4688588082790375,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7970722317695618,0.4485037922859192,0.4307518899440765,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6534759998321533,0.2441170513629913,1.131092548370361,284.99249267578125,284.95001220703125,302.0492858886719,292.3669738769531,298.3794250488281,297.1427307128906,284.99169921875,1.0,0.7030354142189026,0.3416597247123718,0.3416597247123718,1.0,1.0,-3.5314173698425293,0.8893345594406128,2.642082691192627,0.0919762402772903,0.9041569232940674,0.9041569232940674,0.0,260.7608947753906,266.0,57888.1015625,0.0,4175.03662109375,1.0,279.1405639648437,283.056884765625,295.34136962890625,299.01904296875,293.1499938964844,293.1499938964844,278.8500061035156,33543.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937539041042328,1.0,0.0,0.0,3.533715009689331,3.5337374210357666,8.332135621458292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9912109375,0.0,1389.81201171875,1895.4371337890625,0.0,3750.0439453125,0.8774539828300476,1.0,0.0,3.0,1.0,0.0
18205320,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7414122819900513,0.358730286359787,0.32900270819664,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.878296434879303,0.6083549857139587,0.5807808637619019,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9055169224739076,0.6664298176765442,0.4688588082790375,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7970722317695618,0.4485037922859192,0.4307518899440765,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6534759998321533,0.2441170513629913,1.131092548370361,284.99249267578125,284.95001220703125,302.0492858886719,292.3669738769531,298.3794250488281,297.1427307128906,284.99169921875,1.0,0.7030354142189026,0.3416597247123718,0.3416597247123718,1.0,1.0,-3.5314173698425293,0.8893345594406128,2.642082691192627,0.0919762402772903,0.9041569232940674,0.9041569232940674,0.0,260.7608947753906,266.0,57888.1015625,0.0,4175.03662109375,1.0,279.1405639648437,283.056884765625,295.34136962890625,299.01904296875,293.1499938964844,293.1499938964844,278.8500061035156,33543.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937539041042328,1.0,0.0,0.0,3.533715009689331,3.5337374210357666,8.332135621458292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9912109375,0.0,1389.81201171875,1895.4371337890625,0.0,3750.0439453125,0.8774539828300476,1.0,0.0,3.0,1.0,0.0
18205380,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7383212447166443,0.3571351766586303,0.3279565274715423,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.874286949634552,0.6058611273765564,0.5788695812225342,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9018236994743348,0.6648808121681213,0.4681398272514343,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7937439680099487,0.4471902549266815,0.4298994541168213,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6508885622024536,0.2433497607707977,1.129214644432068,284.9086303710937,284.95001220703125,302.047119140625,292.3717956542969,298.3730163574219,297.1361083984375,284.9087829589844,1.0,0.7038557529449463,0.3415747284889221,0.3415747284889221,1.0,1.0,-3.523720979690552,0.8867200613021851,2.637000799179077,0.0911796912550926,0.8248926401138306,0.8248926401138306,0.0,264.422607421875,269.0,58336.0078125,0.0,4176.9765625,1.0,278.859375,282.9541931152344,295.3896179199219,299.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38699.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944857895374298,1.0,0.0,0.0,3.4049606323242188,3.404982805252075,7.73601811943081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.9609375,0.0,1296.0992431640625,1895.4371337890625,0.0,3816.522216796875,0.853251039981842,1.0,0.0,3.0,1.0,0.0
18205440,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7383212447166443,0.3571351766586303,0.3279565274715423,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.874286949634552,0.6058611273765564,0.5788695812225342,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9018236994743348,0.6648808121681213,0.4681398272514343,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7937439680099487,0.4471902549266815,0.4298994541168213,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6508885622024536,0.2433497607707977,1.129214644432068,284.9086303710937,284.95001220703125,302.047119140625,292.3717956542969,298.3730163574219,297.1361083984375,284.9087829589844,1.0,0.7038557529449463,0.3415747284889221,0.3415747284889221,1.0,1.0,-3.523720979690552,0.8867200613021851,2.637000799179077,0.0911796912550926,0.8248926401138306,0.8248926401138306,0.0,264.422607421875,269.0,58336.0078125,0.0,4176.9765625,1.0,278.859375,282.9541931152344,295.3896179199219,299.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38699.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944857895374298,1.0,0.0,0.0,3.4049606323242188,3.404982805252075,7.73601811943081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.9609375,0.0,1296.0992431640625,1895.4371337890625,0.0,3816.522216796875,0.853251039981842,1.0,0.0,3.0,1.0,0.0
18205500,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7368340492248535,0.3566482961177826,0.3274139165878296,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8723599910736084,0.6049488186836243,0.5778865814208984,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9000853300094604,0.6645577549934387,0.4677770137786865,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7921214699745178,0.4467558562755584,0.4294176399707794,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6495786309242249,0.2430385798215866,1.1278270483016968,285.0065002441406,284.95001220703125,302.04547119140625,292.373779296875,298.3702392578125,297.1336364746094,285.00640869140625,1.0,0.7041515707969666,0.3415322303771972,0.3415322303771972,1.0,1.0,-3.519195318222046,0.8852117657661438,2.633983612060547,0.0906160101294517,0.8932309150695801,0.8932309150695801,0.0,266.1401062011719,269.0,57568.83203125,0.0,4175.5009765625,1.0,279.095703125,283.0733642578125,295.3392944335937,298.9638061523437,293.1499938964844,293.1499938964844,279.1499938964844,34053.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386008977890016,1.0,0.0,0.0,3.455465078353882,3.455487012863159,7.9672111041873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.2939453125,0.0,1313.528076171875,1895.4371337890625,0.0,3759.71533203125,0.8620918989181519,1.0,0.0,3.0,1.0,0.0
18205560,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7357470989227295,0.3562264442443847,0.3271103501319885,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8708749413490295,0.6041107773780823,0.5771797895431519,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8988317251205444,0.6643170118331909,0.4676755666732788,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.790902316570282,0.4463841915130615,0.4291388988494873,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6485827565193176,0.2427687346935272,1.126921772956848,284.98809814453125,284.95001220703125,302.04351806640625,292.3755187988281,298.3681335449219,297.1318359375,284.9869689941406,1.0,0.7045144438743591,0.3415192067623138,0.3415192067623138,1.0,1.0,-3.516433000564575,0.8843247890472412,2.632108211517334,0.0903297141194343,0.8968029618263245,0.8968029618263245,0.0,267.55621337890625,272.0,57610.58203125,0.0,4176.80419921875,1.0,279.1412658691406,283.0580139160156,295.3485717773437,299.0116271972656,293.1499938964844,293.1499938964844,279.45001220703125,33627.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936050832271576,1.0,0.0,0.0,3.5165162086486816,3.516538619995117,8.251226972788572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.72607421875,0.0,1372.5712890625,1895.4371337890625,0.0,3736.4755859375,0.8734241724014282,1.0,0.0,3.0,1.0,0.0
18205620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7336521148681641,0.3554734587669372,0.3265495002269745,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8680053353309631,0.6025570034980774,0.5758369565010071,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8964115381240845,0.6639653444290161,0.4675194025039673,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7885538339614868,0.4457367956638336,0.4286425709724426,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6466752886772156,0.2422838360071182,1.1252933740615845,285.0404968261719,284.95001220703125,302.0384826660156,292.3781433105469,298.36431884765625,297.1290588378906,285.0379943847656,1.0,0.7052925825119019,0.341493159532547,0.341493159532547,1.0,1.0,-3.5113987922668457,0.8827102780342102,2.6286885738372803,0.0898487493395805,0.9941971898078918,0.9941971898078918,0.0,270.3817749023437,275.0,57131.234375,0.0,4180.6357421875,1.0,279.4411926269531,283.131591796875,295.357177734375,298.9749450683594,293.1499938964844,293.1499938964844,279.1499938964844,31273.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292877316474916,1.0,0.0,0.0,3.704212427139282,3.704236268997192,9.155563134299882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.43359375,0.0,1558.436279296875,1895.4371337890625,0.0,3674.61083984375,0.914074957370758,1.0,0.0,3.0,1.0,0.0
18205680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7336521148681641,0.3554734587669372,0.3265495002269745,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8680053353309631,0.6025570034980774,0.5758369565010071,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8964115381240845,0.6639653444290161,0.4675194025039673,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7885538339614868,0.4457367956638336,0.4286425709724426,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6466752886772156,0.2422838360071182,1.1252933740615845,285.0404968261719,284.95001220703125,302.0384826660156,292.3781433105469,298.36431884765625,297.1290588378906,285.0379943847656,1.0,0.7052925825119019,0.341493159532547,0.341493159532547,1.0,1.0,-3.5113987922668457,0.8827102780342102,2.6286885738372803,0.0898487493395805,0.9941971898078918,0.9941971898078918,0.0,270.3817749023437,275.0,57131.234375,0.0,4180.6357421875,1.0,279.4411926269531,283.131591796875,295.357177734375,298.9749450683594,293.1499938964844,293.1499938964844,279.1499938964844,31273.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292877316474916,1.0,0.0,0.0,3.704212427139282,3.704236268997192,9.155563134299882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.43359375,0.0,1558.436279296875,1895.4371337890625,0.0,3674.61083984375,0.914074957370758,1.0,0.0,3.0,1.0,0.0
18205740,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.730259358882904,0.3533166944980621,0.3251262307167053,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8637537956237793,0.5994506478309631,0.5735017657279968,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8924072980880737,0.6616570949554443,0.466414600610733,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7848882079124451,0.4438700973987579,0.4273879528045654,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6437303423881531,0.2410257756710052,1.121544599533081,284.8858947753906,284.95001220703125,302.0320739746094,292.3796691894531,298.3544311523437,297.1193542480469,284.88690185546875,1.0,0.7057145833969116,0.3414671123027801,0.3414671123027801,1.0,1.0,-3.499545097351074,0.8790108561515808,2.6205341815948486,0.0890045091509819,0.8737245798110962,0.8737245798110962,0.0,274.2703857421875,278.0,57914.4296875,0.0,4173.046875,1.0,279.15673828125,282.9559631347656,295.4139709472656,299.16455078125,293.1499938964844,293.1499938964844,279.45001220703125,38018.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403095245361328,1.0,0.0,0.0,3.641743421554565,3.641767501831055,8.849361847751425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.98046875,0.0,1539.0740966796875,1895.4371337890625,0.0,3775.2587890625,0.9045801758766174,1.0,0.0,3.0,1.0,0.0
18205800,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.730259358882904,0.3533166944980621,0.3251262307167053,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8637537956237793,0.5994506478309631,0.5735017657279968,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8924072980880737,0.6616570949554443,0.466414600610733,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7848882079124451,0.4438700973987579,0.4273879528045654,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6437303423881531,0.2410257756710052,1.121544599533081,284.8858947753906,284.95001220703125,302.0320739746094,292.3796691894531,298.3544311523437,297.1193542480469,284.88690185546875,1.0,0.7057145833969116,0.3414671123027801,0.3414671123027801,1.0,1.0,-3.499545097351074,0.8790108561515808,2.6205341815948486,0.0890045091509819,0.8737245798110962,0.8737245798110962,0.0,274.2703857421875,278.0,57914.4296875,0.0,4173.046875,1.0,279.15673828125,282.9559631347656,295.4139709472656,299.16455078125,293.1499938964844,293.1499938964844,279.45001220703125,38018.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403095245361328,1.0,0.0,0.0,3.641743421554565,3.641767501831055,8.849361847751425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.98046875,0.0,1539.0740966796875,1895.4371337890625,0.0,3775.2587890625,0.9045801758766174,1.0,0.0,3.0,1.0,0.0
18205860,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7273696660995483,0.3520500659942627,0.3238632977008819,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8601077198982239,0.5972850918769836,0.571315586566925,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.889072060585022,0.6606051325798035,0.4655081033706665,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7817180752754211,0.4426548480987549,0.4261634647846222,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6410717368125916,0.2400384247303009,1.1172250509262085,284.9889831542969,284.95001220703125,302.0242614746094,292.380126953125,298.3470153808594,297.1131286621094,284.988037109375,1.0,0.7058799266815186,0.3414934277534485,0.3414934277534485,1.0,1.0,-3.4876277446746826,0.875461220741272,2.6121666431427,0.0880496278405189,0.9557529091835022,0.9557529091835022,0.0,277.5111999511719,281.0,56965.76953125,0.0,4161.47314453125,1.0,279.4422302246094,283.08624267578125,295.3586120605469,298.9852600097656,293.1499938964844,293.1499938964844,279.1499938964844,33746.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932303547859192,1.0,0.0,0.0,3.737327098846436,3.737351417541504,9.31999068143341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1162109375,0.0,1615.2509765625,1895.4371337890625,0.0,3702.2373046875,0.9233385920524596,1.0,0.0,3.0,1.0,0.0
18205920,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7273696660995483,0.3520500659942627,0.3238632977008819,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8601077198982239,0.5972850918769836,0.571315586566925,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.889072060585022,0.6606051325798035,0.4655081033706665,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7817180752754211,0.4426548480987549,0.4261634647846222,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6410717368125916,0.2400384247303009,1.1172250509262085,284.9889831542969,284.95001220703125,302.0242614746094,292.380126953125,298.3470153808594,297.1131286621094,284.988037109375,1.0,0.7058799266815186,0.3414934277534485,0.3414934277534485,1.0,1.0,-3.4876277446746826,0.875461220741272,2.6121666431427,0.0880496278405189,0.9557529091835022,0.9557529091835022,0.0,277.5111999511719,281.0,56965.76953125,0.0,4161.47314453125,1.0,279.4422302246094,283.08624267578125,295.3586120605469,298.9852600097656,293.1499938964844,293.1499938964844,279.1499938964844,33746.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932303547859192,1.0,0.0,0.0,3.737327098846436,3.737351417541504,9.31999068143341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1162109375,0.0,1615.2509765625,1895.4371337890625,0.0,3702.2373046875,0.9233385920524596,1.0,0.0,3.0,1.0,0.0
18205980,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7242137789726257,0.3499782681465149,0.322392076253891,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8562321066856384,0.594234049320221,0.568885087966919,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8854293823242188,0.6584007740020752,0.4643493890762329,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7783156037330627,0.4407628774642944,0.4247595965862274,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6382523775100708,0.2386503368616104,1.112439513206482,284.8858337402344,284.95001220703125,302.0150451660156,292.3795166015625,298.3370361328125,297.1040954589844,284.8871459960937,1.0,0.7059337496757507,0.3415197432041168,0.3415197432041168,1.0,1.0,-3.4741055965423584,0.8714144229888916,2.602691173553467,0.0872025489807128,0.8525768518447876,0.8525768518447876,0.0,280.9936218261719,284.0,57368.890625,0.0,4147.20849609375,1.0,279.1573791503906,282.9674072265625,295.39849853515625,299.1182861328125,293.1499938964844,293.1499938964844,279.45001220703125,39532.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398775100708008,1.0,0.0,0.0,3.5964813232421875,3.5965054035186768,8.630757406535849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.76318359375,0.0,1500.48291015625,1895.4371337890625,0.0,3771.3310546875,0.8960766792297363,1.0,0.0,3.0,1.0,0.0
18206040,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7242137789726257,0.3499782681465149,0.322392076253891,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8562321066856384,0.594234049320221,0.568885087966919,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8854293823242188,0.6584007740020752,0.4643493890762329,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7783156037330627,0.4407628774642944,0.4247595965862274,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6382523775100708,0.2386503368616104,1.112439513206482,284.8858337402344,284.95001220703125,302.0150451660156,292.3795166015625,298.3370361328125,297.1040954589844,284.8871459960937,1.0,0.7059337496757507,0.3415197432041168,0.3415197432041168,1.0,1.0,-3.4741055965423584,0.8714144229888916,2.602691173553467,0.0872025489807128,0.8525768518447876,0.8525768518447876,0.0,280.9936218261719,284.0,57368.890625,0.0,4147.20849609375,1.0,279.1573791503906,282.9674072265625,295.39849853515625,299.1182861328125,293.1499938964844,293.1499938964844,279.45001220703125,39532.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398775100708008,1.0,0.0,0.0,3.5964813232421875,3.5965054035186768,8.630757406535849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.76318359375,0.0,1500.48291015625,1895.4371337890625,0.0,3771.3310546875,0.8960766792297363,1.0,0.0,3.0,1.0,0.0
18206100,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7227083444595337,0.3493302464485168,0.321660578250885,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8544036746025085,0.5931273698806763,0.5676685571670532,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.883725106716156,0.6578500270843506,0.463781863451004,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7766977548599243,0.4401157796382904,0.4240350723266601,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6368818879127502,0.2380982041358947,1.1098214387893677,285.0006103515625,284.95001220703125,302.00994873046875,292.3788146972656,298.3330993652344,297.1011657714844,285.0017395019531,1.0,0.7058864235877991,0.3415329158306122,0.3415329158306122,1.0,1.0,-3.467052698135376,0.8693065643310547,2.5977461338043213,0.08662910759449,0.9274775385856628,0.9274775385856628,0.0,282.5972900390625,284.0,56432.265625,0.0,4138.5458984375,1.0,279.40020751953125,283.1063842773437,295.3407897949219,298.89849853515625,293.1499938964844,293.1499938964844,279.45001220703125,34774.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330058693885804,1.0,0.0,0.0,3.632943153381348,3.632966995239258,8.806645723780093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.08349609375,0.0,1505.150634765625,1895.4371337890625,0.0,3708.661865234375,0.9022566676139832,1.0,0.0,3.0,1.0,0.0
18206160,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7216721773147583,0.3488175272941589,0.3212437629699707,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.853073000907898,0.5921730995178223,0.5668159127235413,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8825849294662476,0.6574718356132507,0.463555246591568,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7755521535873413,0.4395987093448639,0.4235871136188507,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6358793377876282,0.2376433759927749,1.1079522371292114,284.9908447265625,284.95001220703125,302.0044860839844,292.3778381347656,298.3304443359375,297.0994873046875,284.9896850585937,1.0,0.70595782995224,0.3416116535663605,0.3416116535663605,1.0,1.0,-3.462463617324829,0.8681387901306152,2.594324827194214,0.0864956527948379,0.9367231130599976,0.9367231130599976,0.0,283.83819580078125,287.0,56412.203125,0.0,4134.083984375,1.0,279.4428405761719,283.09918212890625,295.3464050292969,298.93768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33976.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299466013908386,1.0,0.0,0.0,3.688732147216797,3.688756227493286,9.079199116968084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.150390625,0.0,1561.390380859375,1895.4371337890625,0.0,3680.6513671875,0.9123740196228028,1.0,0.0,3.0,1.0,0.0
18206220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7187691330909729,0.3468411862850189,0.3198624849319458,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.849622368812561,0.5892534852027893,0.5645132660865784,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8793330192565918,0.6553463339805603,0.4624602496623993,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7725008130073547,0.4377692341804504,0.4222418069839477,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6333293914794922,0.2362763732671737,1.1032158136367798,284.8944091796875,284.95001220703125,301.9930419921875,292.3752136230469,298.3216857910156,297.09210205078125,284.8953857421875,1.0,0.7059411406517029,0.3417631983757019,0.3417631983757019,1.0,1.0,-3.4494104385375977,0.8646169900894165,2.5847935676574707,0.086097314953804,0.8437564969062805,0.8437564969062805,0.0,287.02984619140625,287.0,56790.95703125,0.0,4119.41552734375,1.0,279.1593017578125,282.9876403808594,295.39178466796875,299.07647705078125,293.1499938964844,293.1499938964844,279.1499938964844,39526.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936887800693512,1.0,0.0,0.0,3.5442233085632324,3.5442469120025635,8.381763905163098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.443359375,0.0,1444.2608642578125,1895.4371337890625,0.0,3744.1083984375,0.8847118616104126,1.0,0.0,3.0,1.0,0.0
18206280,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7186406850814819,0.3467684388160705,0.3197970688343048,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8494744300842285,0.5891435742378235,0.5644096732139587,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8791906237602234,0.6552703380584717,0.4624053835868835,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7723681330680847,0.4376995861530304,0.4221778810024261,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6332179307937622,0.2362218201160431,1.1029921770095823,284.8955078125,284.95001220703125,301.9925537109375,292.3750915527344,298.3213195800781,297.091796875,284.896484375,1.0,0.7059330940246582,0.341769129037857,0.341769129037857,1.0,1.0,-3.448795318603516,0.8644475340843201,2.584347724914551,0.0860668122768402,0.8431474566459656,0.8431474566459656,0.0,287.1627197265625,275.0,56768.7734375,0.0,4118.623046875,1.0,279.1583251953125,282.9890441894531,295.3901062011719,299.0718688964844,293.1499938964844,293.1499938964844,279.45001220703125,39477.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368375539779664,1.0,0.0,0.0,3.540404796600342,3.540428400039673,8.363713845938037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.08837890625,0.0,1439.8592529296875,1895.4371337890625,0.0,3743.650390625,0.8837658762931824,1.0,0.0,3.0,1.0,0.0
18206340,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7194460034370422,0.3455534279346466,0.3183658719062805,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8505122065544128,0.5870049595832825,0.5620300769805908,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8809133172035217,0.6542226076126099,0.4613602757453918,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7735351920127869,0.4364571571350097,0.4206841588020324,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6337238550186157,0.2351498156785965,1.09697163105011,284.9908142089844,284.95001220703125,301.9792785644531,292.3713073730469,298.3147888183594,297.0881042480469,284.9898376464844,1.0,0.7017704248428345,0.341926634311676,0.341926634311676,1.0,1.0,-3.433913469314575,0.860386073589325,2.573527336120605,0.0853877440094947,0.9235175848007202,0.9235175848007202,0.0,282.92120361328125,263.0,55820.484375,0.0,4055.793212890625,1.0,279.4414978027344,283.11138916015625,295.3397827148437,298.8948669433594,293.1499938964844,293.1499938964844,279.1499938964844,33996.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268487095832824,1.0,0.0,0.0,3.636289119720459,3.63631272315979,8.822875088299043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5263671875,0.0,1503.0318603515625,1895.4371337890625,0.0,3652.22265625,0.9007844924926758,1.0,0.0,3.0,1.0,0.0
18206400,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7194460034370422,0.3455534279346466,0.3183658719062805,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8505122065544128,0.5870049595832825,0.5620300769805908,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8809133172035217,0.6542226076126099,0.4613602757453918,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7735351920127869,0.4364571571350097,0.4206841588020324,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6337238550186157,0.2351498156785965,1.09697163105011,284.9908142089844,284.95001220703125,301.9792785644531,292.3713073730469,298.3147888183594,297.0881042480469,284.9898376464844,1.0,0.7017704248428345,0.341926634311676,0.341926634311676,1.0,1.0,-3.433913469314575,0.860386073589325,2.573527336120605,0.0853877440094947,0.9235175848007202,0.9235175848007202,0.0,282.92120361328125,263.0,55820.484375,0.0,4055.793212890625,1.0,279.4414978027344,283.11138916015625,295.3397827148437,298.8948669433594,293.1499938964844,293.1499938964844,279.1499938964844,33996.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268487095832824,1.0,0.0,0.0,3.636289119720459,3.63631272315979,8.822875088299043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5263671875,0.0,1503.0318603515625,1895.4371337890625,0.0,3652.22265625,0.9007844924926758,1.0,0.0,3.0,1.0,0.0
18206460,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7216415405273438,0.3435179591178894,0.316497802734375,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8533799052238464,0.5839380621910095,0.5591370463371277,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8845946788787842,0.6519482135772705,0.4598217010498047,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7764363884925842,0.4345179796218872,0.4187902510166168,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6355272531509399,0.233707919716835,1.0898187160491943,284.89813232421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3056335449219,297.0816345214844,284.898681640625,1.0,0.6957017779350281,0.3421181142330169,0.3421181142330169,1.0,1.0,-3.4154653549194336,0.8553206324577332,2.560144662857056,0.0846708342432975,0.8326653242111206,0.8326653242111206,0.0,275.32989501953125,251.0,56080.80078125,0.0,3964.952392578125,1.0,279.1585998535156,283.0053405761719,295.3804016113281,299.0209350585937,293.1499938964844,293.1499938964844,279.45001220703125,39492.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335265159606934,1.0,0.0,0.0,3.4835097789764404,3.4835329055786133,8.097060231193609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.580078125,0.0,1380.646484375,1895.4371337890625,0.0,3713.4228515625,0.8712579607963562,1.0,0.0,3.0,1.0,0.0
18206520,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7216415405273438,0.3435179591178894,0.316497802734375,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8533799052238464,0.5839380621910095,0.5591370463371277,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8845946788787842,0.6519482135772705,0.4598217010498047,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7764363884925842,0.4345179796218872,0.4187902510166168,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6355272531509399,0.233707919716835,1.0898187160491943,284.89813232421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3056335449219,297.0816345214844,284.898681640625,1.0,0.6957017779350281,0.3421181142330169,0.3421181142330169,1.0,1.0,-3.4154653549194336,0.8553206324577332,2.560144662857056,0.0846708342432975,0.8326653242111206,0.8326653242111206,0.0,275.32989501953125,251.0,56080.80078125,0.0,3964.952392578125,1.0,279.1585998535156,283.0053405761719,295.3804016113281,299.0209350585937,293.1499938964844,293.1499938964844,279.45001220703125,39492.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335265159606934,1.0,0.0,0.0,3.4835097789764404,3.4835329055786133,8.097060231193609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.580078125,0.0,1380.646484375,1895.4371337890625,0.0,3713.4228515625,0.8712579607963562,1.0,0.0,3.0,1.0,0.0
18206580,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7254596948623657,0.3423265814781189,0.3148859441280365,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8582290410995483,0.5817644000053406,0.5565122961997986,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8904725313186646,0.6508264541625977,0.4585716426372528,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7811834812164307,0.4332470893859863,0.417053759098053,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6386739015579224,0.2326424270868301,1.0827744007110596,284.98760986328125,284.95001220703125,301.9487609863281,292.3606262207031,298.29937744140625,297.0792541503906,284.9866943359375,1.0,0.6886181235313416,0.3423095941543579,0.3423095941543579,1.0,1.0,-3.398298740386963,0.8506501913070679,2.547648668289185,0.0838649123907089,0.908364713191986,0.908364713191986,0.0,265.3138732910156,239.0,55126.515625,0.0,3864.107666015625,1.0,279.4410400390625,283.1225280761719,295.3277893066406,298.84063720703125,293.1499938964844,293.1499938964844,279.1499938964844,34039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923264503479004,1.0,0.0,0.0,3.5795936584472656,3.57961654663086,8.549894232601218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.232421875,0.0,1441.855224609375,1895.4371337890625,0.0,3619.254638671875,0.8880832195281982,1.0,0.0,3.0,1.0,0.0
18206640,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7254596948623657,0.3423265814781189,0.3148859441280365,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8582290410995483,0.5817644000053406,0.5565122961997986,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8904725313186646,0.6508264541625977,0.4585716426372528,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7811834812164307,0.4332470893859863,0.417053759098053,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6386739015579224,0.2326424270868301,1.0827744007110596,284.98760986328125,284.95001220703125,301.9487609863281,292.3606262207031,298.29937744140625,297.0792541503906,284.9866943359375,1.0,0.6886181235313416,0.3423095941543579,0.3423095941543579,1.0,1.0,-3.398298740386963,0.8506501913070679,2.547648668289185,0.0838649123907089,0.908364713191986,0.908364713191986,0.0,265.3138732910156,239.0,55126.515625,0.0,3864.107666015625,1.0,279.4410400390625,283.1225280761719,295.3277893066406,298.84063720703125,293.1499938964844,293.1499938964844,279.1499938964844,34039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923264503479004,1.0,0.0,0.0,3.5795936584472656,3.57961654663086,8.549894232601218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.232421875,0.0,1441.855224609375,1895.4371337890625,0.0,3619.254638671875,0.8880832195281982,1.0,0.0,3.0,1.0,0.0
18206700,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7276324033737183,0.3413608074188232,0.314050942659378,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8610305190086365,0.5802633762359619,0.555159866809845,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8938001394271851,0.649715781211853,0.457899808883667,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7839114665985107,0.4323095679283142,0.4161666631698608,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6405352354049683,0.2319595217704773,1.079287886619568,284.8702697753906,284.95001220703125,301.9402160644531,292.3572998046875,298.29522705078125,297.0769958496094,284.8699951171875,1.0,0.684842050075531,0.342407077550888,0.342407077550888,1.0,1.0,-3.389606714248657,0.8482767343521118,2.541329860687256,0.0835722237825393,0.8225685954093933,0.8225685954093933,0.0,259.939208984375,239.0,55695.2890625,0.0,3811.638427734375,1.0,279.1992492675781,282.9884338378906,295.3809509277344,299.0348205566406,293.1499938964844,293.1499938964844,279.1499938964844,39158.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286829829216005,1.0,0.0,0.0,3.514576435089112,3.514599800109864,8.242126909863146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.548828125,0.0,1410.410888671875,1895.4371337890625,0.0,3669.0634765625,0.8750057816505432,1.0,0.0,3.0,1.0,0.0
18206760,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7294725775718689,0.3403312265872955,0.3129405081272125,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8635215759277344,0.5786943435668945,0.5534929633140564,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8967477679252625,0.6485164165496826,0.45691579580307,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7863308787345886,0.4312986731529236,0.4150311946868896,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.642159104347229,0.2312146723270416,1.0751326084136963,284.9008483886719,284.95001220703125,301.9315185546875,292.353759765625,298.2906799316406,297.0740966796875,284.9017028808594,1.0,0.6809186339378357,0.3425686359405517,0.3425686359405517,1.0,1.0,-3.3787217140197754,0.8454158902168274,2.5333058834075928,0.0832289606332779,0.8218823671340942,0.8218823671340942,0.0,254.8205108642578,227.0,55313.2734375,0.0,3755.587646484375,1.0,279.15887451171875,283.024169921875,295.3669738769531,298.9610290527344,293.1499938964844,293.1499938964844,279.45001220703125,39627.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929728627204895,1.0,0.0,0.0,3.419147491455078,3.4191699028015137,7.800616685926798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.50146484375,0.0,1316.60546875,1895.4371337890625,0.0,3678.653564453125,0.857234001159668,1.0,0.0,3.0,1.0,0.0
18206820,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7346225380897522,0.3391227424144745,0.3112750351428985,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8702460527420044,0.5764675736427307,0.5507771968841553,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9045696258544922,0.6473000049591064,0.455572098493576,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7927597165107727,0.4299777150154114,0.4132040441036224,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6466187238693237,0.2301318645477295,1.0677905082702637,284.9851379394531,284.95001220703125,301.9129943847656,292.34588623046875,298.2848205566406,297.0724792480469,284.9842529296875,1.0,0.6728929877281189,0.3428952395915985,0.3428952395915985,1.0,1.0,-3.360802412033081,0.8409057259559631,2.519896507263184,0.082763634622097,0.8937917947769165,0.8937917947769165,0.0,243.3332061767578,215.0,54396.90625,0.0,3646.482421875,1.0,279.4405212402344,283.1351928710937,295.3124694824219,298.7804870605469,293.1499938964844,293.1499938964844,279.75,34052.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193517565727234,1.0,0.0,0.0,3.519429445266724,3.519451856613159,8.264904067800671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.61328125,0.0,1378.6427001953125,1895.4371337890625,0.0,3583.174560546875,0.8746125102043152,1.0,0.0,3.0,1.0,0.0
18206880,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7346225380897522,0.3391227424144745,0.3112750351428985,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8702460527420044,0.5764675736427307,0.5507771968841553,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9045696258544922,0.6473000049591064,0.455572098493576,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7927597165107727,0.4299777150154114,0.4132040441036224,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6466187238693237,0.2301318645477295,1.0677905082702637,284.9851379394531,284.95001220703125,301.9129943847656,292.34588623046875,298.2848205566406,297.0724792480469,284.9842529296875,1.0,0.6728929877281189,0.3428952395915985,0.3428952395915985,1.0,1.0,-3.360802412033081,0.8409057259559631,2.519896507263184,0.082763634622097,0.8937917947769165,0.8937917947769165,0.0,243.3332061767578,215.0,54396.90625,0.0,3646.482421875,1.0,279.4405212402344,283.1351928710937,295.3124694824219,298.7804870605469,293.1499938964844,293.1499938964844,279.75,34052.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193517565727234,1.0,0.0,0.0,3.519429445266724,3.519451856613159,8.264904067800671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.61328125,0.0,1378.6427001953125,1895.4371337890625,0.0,3583.174560546875,0.8746125102043152,1.0,0.0,3.0,1.0,0.0
18206940,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7408953309059143,0.3381326198577881,0.3099460303783417,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8783488869667053,0.5744965076446533,0.5484585165977478,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9144023060798644,0.6463488936424255,0.4545703530311584,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8004162311553955,0.428881973028183,0.411701887845993,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6521595120429993,0.2292401194572448,1.06154465675354,285.0396728515625,284.95001220703125,301.8931884765625,292.3370056152344,298.2803955078125,297.0729675292969,285.0369567871094,1.0,0.664898693561554,0.3432218432426452,0.3432218432426452,1.0,1.0,-3.3458919525146484,0.8373057246208191,2.508586168289185,0.0826101005077362,0.9915220141410828,0.9915220141410828,0.0,231.3545684814453,203.0,53739.28125,0.0,3542.693359375,1.0,279.7412109375,283.212158203125,295.3092346191406,298.72076416015625,293.1499938964844,293.1499938964844,279.45001220703125,31389.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110654592514038,1.0,0.0,0.0,3.704776525497437,3.704800367355346,9.158351872429192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.666015625,0.0,1559.954345703125,1895.4371337890625,0.0,3506.489013671875,0.914274036884308,1.0,0.0,3.0,1.0,0.0
