time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207000,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7408953309059143,0.3381326198577881,0.3099460303783417,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8783488869667053,0.5744965076446533,0.5484585165977478,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9144023060798644,0.6463488936424255,0.4545703530311584,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8004162311553955,0.428881973028183,0.411701887845993,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6521595120429993,0.2292401194572448,1.06154465675354,285.0396728515625,284.95001220703125,301.8931884765625,292.3370056152344,298.2803955078125,297.0729675292969,285.0369567871094,1.0,0.664898693561554,0.3432218432426452,0.3432218432426452,1.0,1.0,-3.3458919525146484,0.8373057246208191,2.508586168289185,0.0826101005077362,0.9915220141410828,0.9915220141410828,0.0,231.3545684814453,203.0,53739.28125,0.0,3542.693359375,1.0,279.7412109375,283.212158203125,295.3092346191406,298.72076416015625,293.1499938964844,293.1499938964844,279.45001220703125,31389.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110654592514038,1.0,0.0,0.0,3.704776525497437,3.704800367355346,9.158351872429192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.666015625,0.0,1559.954345703125,1895.4371337890625,0.0,3506.489013671875,0.914274036884308,1.0,0.0,3.0,1.0,0.0
18207060,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7463282942771912,0.335806131362915,0.3078159689903259,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8856155872344971,0.5710402131080627,0.5452106595039368,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.92356139421463,0.6434796452522278,0.4526521861553192,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8072087168693542,0.426627367734909,0.4094985425472259,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.657136857509613,0.2276662737131118,1.0535657405853271,284.87994384765625,284.95001220703125,301.8721008300781,292.3271179199219,298.270751953125,297.0673522949219,284.881103515625,1.0,0.6565130949020386,0.3435961306095123,0.3435961306095123,1.0,1.0,-3.324885845184326,0.8319472670555115,2.49293851852417,0.0822335556149482,0.8651747107505798,0.8651747107505798,0.0,220.321044921875,191.0,54330.6640625,0.0,3431.094970703125,1.0,279.456787109375,283.03631591796875,295.35986328125,298.89117431640625,293.1499938964844,293.1499938964844,279.75,38541.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219558238983154,1.0,0.0,0.0,3.625577211380005,3.625601530075073,8.770969657234673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.35595703125,0.0,1525.0557861328125,1895.4371337890625,0.0,3607.197021484375,0.901321828365326,1.0,0.0,3.0,1.0,0.0
18207120,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7463282942771912,0.335806131362915,0.3078159689903259,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8856155872344971,0.5710402131080627,0.5452106595039368,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.92356139421463,0.6434796452522278,0.4526521861553192,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8072087168693542,0.426627367734909,0.4094985425472259,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.657136857509613,0.2276662737131118,1.0535657405853271,284.87994384765625,284.95001220703125,301.8721008300781,292.3271179199219,298.270751953125,297.0673522949219,284.881103515625,1.0,0.6565130949020386,0.3435961306095123,0.3435961306095123,1.0,1.0,-3.324885845184326,0.8319472670555115,2.49293851852417,0.0822335556149482,0.8651747107505798,0.8651747107505798,0.0,220.321044921875,191.0,54330.6640625,0.0,3431.094970703125,1.0,279.456787109375,283.03631591796875,295.35986328125,298.89117431640625,293.1499938964844,293.1499938964844,279.75,38541.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219558238983154,1.0,0.0,0.0,3.625577211380005,3.625601530075073,8.770969657234673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.35595703125,0.0,1525.0557861328125,1895.4371337890625,0.0,3607.197021484375,0.901321828365326,1.0,0.0,3.0,1.0,0.0
18207180,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7529382109642029,0.3343582153320312,0.3058469295501709,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8942428231239319,0.5685099959373474,0.5421113967895508,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9344699382781982,0.6418691873550415,0.4509345591068268,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8148232698440552,0.4250312149524688,0.4073414802551269,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6630218029022217,0.2263913303613662,1.0452197790145874,284.984619140625,284.95001220703125,301.8497314453125,292.3162536621094,298.2630920410156,297.0647277832031,284.9835205078125,1.0,0.6478112936019897,0.3439704179763794,0.3439704179763794,1.0,1.0,-3.304085493087769,0.826651930809021,2.477433681488037,0.0816021040081977,0.9451124668121338,0.9451124668121338,0.0,208.6946258544922,179.0,53252.55859375,0.0,3317.9443359375,1.0,279.7420959472656,283.16949462890625,295.2898254394531,298.6903991699219,293.1499938964844,293.1499938964844,279.45001220703125,33944.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128309488296508,1.0,0.0,0.0,3.7144696712493896,3.714493989944458,9.2063385181973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.70703125,0.0,1590.429931640625,1895.4371337890625,0.0,3522.857177734375,0.9183040857315063,1.0,0.0,3.0,1.0,0.0
18207240,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7529382109642029,0.3343582153320312,0.3058469295501709,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8942428231239319,0.5685099959373474,0.5421113967895508,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9344699382781982,0.6418691873550415,0.4509345591068268,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8148232698440552,0.4250312149524688,0.4073414802551269,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6630218029022217,0.2263913303613662,1.0452197790145874,284.984619140625,284.95001220703125,301.8497314453125,292.3162536621094,298.2630920410156,297.0647277832031,284.9835205078125,1.0,0.6478112936019897,0.3439704179763794,0.3439704179763794,1.0,1.0,-3.304085493087769,0.826651930809021,2.477433681488037,0.0816021040081977,0.9451124668121338,0.9451124668121338,0.0,208.6946258544922,179.0,53252.55859375,0.0,3317.9443359375,1.0,279.7420959472656,283.16949462890625,295.2898254394531,298.6903991699219,293.1499938964844,293.1499938964844,279.45001220703125,33944.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128309488296508,1.0,0.0,0.0,3.7144696712493896,3.714493989944458,9.2063385181973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.70703125,0.0,1590.429931640625,1895.4371337890625,0.0,3522.857177734375,0.9183040857315063,1.0,0.0,3.0,1.0,0.0
18207300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7566748857498169,0.3333320319652557,0.3049385249614715,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8990237712860107,0.5669090151786804,0.5406444668769836,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9404130578041076,0.6406031847000122,0.4501421749591827,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8189002871513367,0.4239871203899383,0.4063341319561004,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6663581728935242,0.22563436627388,1.041305422782898,284.8555908203125,284.95001220703125,301.8381042480469,292.3104553222656,298.25860595703125,297.06268310546875,284.8534545898437,1.0,0.6434579491615295,0.3441575467586517,0.3441575467586517,1.0,1.0,-3.2943637371063232,0.824201762676239,2.4701619148254395,0.0814575552940368,0.8494065403938293,0.8494065403938293,0.0,202.8221893310547,179.0,53909.3984375,0.0,3263.03857421875,1.0,279.4969482421875,283.02117919921875,295.3398132324219,298.8830871582031,293.1499938964844,293.1499938964844,279.45001220703125,38717.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187588095664978,1.0,0.0,0.0,3.660961627960205,3.660986185073853,8.943009106587851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.8125,0.0,1565.788818359375,1895.4371337890625,0.0,3577.699462890625,0.9071597456932068,1.0,0.0,3.0,1.0,0.0
18207360,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7599976658821106,0.3321804106235504,0.3037195205688476,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9033584594726562,0.5651649832725525,0.5388143658638,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9457151293754578,0.6391692757606506,0.4489994943141937,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8225501775741577,0.4228164851665497,0.4050459563732147,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6693623661994934,0.2247805744409561,1.036630630493164,284.8817443847656,284.95001220703125,301.8261413574219,292.3044128417969,298.25341796875,297.0597839355469,284.8834533691406,1.0,0.6389431357383728,0.3444017171859741,0.3444017171859741,1.0,1.0,-3.282154560089112,0.8211390972137451,2.461015462875366,0.0812152102589607,0.8388020992279053,0.8388020992279053,0.0,197.2771759033203,167.0,53454.0859375,0.0,3204.771728515625,1.0,279.4576721191406,283.0570373535156,295.3215026855469,298.8017578125,293.1499938964844,293.1499938964844,279.75,40222.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201531410217284,1.0,0.0,0.0,3.546666383743286,3.546689987182617,8.393323582822632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.41552734375,0.0,1451.9154052734375,1895.4371337890625,0.0,3590.571533203125,0.8856794238090515,1.0,0.0,3.0,1.0,0.0
18207420,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7688860297203064,0.330898255109787,0.3019276857376098,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9151594638824464,0.5627912282943726,0.5358908772468567,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.958702027797699,0.6377408504486084,0.447445809841156,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8317700028419495,0.4213288724422455,0.4030034840106964,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6771995425224304,0.2235638052225113,1.028494119644165,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2466735839844,297.0585327148437,284.9848937988281,1.0,0.6299759745597839,0.3448900282382965,0.3448900282382965,1.0,1.0,-3.262367486953736,0.8164605498313904,2.4459068775177,0.0809785202145576,0.9193809032440186,0.9193809032440186,0.0,185.2726593017578,155.0,52406.265625,0.0,3094.398681640625,1.0,279.74151611328125,283.1884765625,295.25555419921875,298.6020812988281,293.1499938964844,293.1499938964844,279.45001220703125,34240.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909018576145172,1.0,0.0,0.0,3.634338855743408,3.63436222076416,8.813412364361284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.96630859375,0.0,1502.7086181640625,1895.4371337890625,0.0,3487.493408203125,0.9005152583122253,1.0,0.0,3.0,1.0,0.0
18207480,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7688860297203064,0.330898255109787,0.3019276857376098,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9151594638824464,0.5627912282943726,0.5358908772468567,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.958702027797699,0.6377408504486084,0.447445809841156,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8317700028419495,0.4213288724422455,0.4030034840106964,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6771995425224304,0.2235638052225113,1.028494119644165,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2466735839844,297.0585327148437,284.9848937988281,1.0,0.6299759745597839,0.3448900282382965,0.3448900282382965,1.0,1.0,-3.262367486953736,0.8164605498313904,2.4459068775177,0.0809785202145576,0.9193809032440186,0.9193809032440186,0.0,185.2726593017578,155.0,52406.265625,0.0,3094.398681640625,1.0,279.74151611328125,283.1884765625,295.25555419921875,298.6020812988281,293.1499938964844,293.1499938964844,279.45001220703125,34240.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909018576145172,1.0,0.0,0.0,3.634338855743408,3.63436222076416,8.813412364361284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.96630859375,0.0,1502.7086181640625,1895.4371337890625,0.0,3487.493408203125,0.9005152583122253,1.0,0.0,3.0,1.0,0.0
18207540,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7781866192817688,0.3288097977638244,0.299871027469635,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9281291961669922,0.5595282316207886,0.5326589941978455,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9711313247680664,0.6351149082183838,0.4455530047416687,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.841414213180542,0.4191690385341644,0.4007492661476135,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6854742765426636,0.2219956070184707,1.020045518875122,284.8938903808594,284.95001220703125,301.7752380371094,292.2778625488281,298.237548828125,297.0547790527344,284.8946533203125,1.0,0.6208934187889099,0.3453783690929413,0.3453783690929413,1.0,1.0,-3.240870475769043,0.8112220168113708,2.429648399353028,0.0807581022381782,0.8255289793014526,0.8255289793014526,0.0,173.7256317138672,143.0,52569.77734375,0.0,2984.166748046875,1.0,279.45867919921875,283.08697509765625,295.29052734375,298.7142333984375,293.1499938964844,293.1499938964844,279.75,39988.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155791401863098,1.0,0.0,0.0,3.461711406707764,3.4617342948913574,7.996040949365124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.2998046875,0.0,1361.9095458984375,1895.4371337890625,0.0,3548.305419921875,0.866930365562439,1.0,0.0,3.0,1.0,0.0
18207600,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7781866192817688,0.3288097977638244,0.299871027469635,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9281291961669922,0.5595282316207886,0.5326589941978455,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9711313247680664,0.6351149082183838,0.4455530047416687,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.841414213180542,0.4191690385341644,0.4007492661476135,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6854742765426636,0.2219956070184707,1.020045518875122,284.8938903808594,284.95001220703125,301.7752380371094,292.2778625488281,298.237548828125,297.0547790527344,284.8946533203125,1.0,0.6208934187889099,0.3453783690929413,0.3453783690929413,1.0,1.0,-3.240870475769043,0.8112220168113708,2.429648399353028,0.0807581022381782,0.8255289793014526,0.8255289793014526,0.0,173.7256317138672,143.0,52569.77734375,0.0,2984.166748046875,1.0,279.45867919921875,283.08697509765625,295.29052734375,298.7142333984375,293.1499938964844,293.1499938964844,279.75,39988.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155791401863098,1.0,0.0,0.0,3.461711406707764,3.4617342948913574,7.996040949365124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.2998046875,0.0,1361.9095458984375,1895.4371337890625,0.0,3548.305419921875,0.866930365562439,1.0,0.0,3.0,1.0,0.0
18207660,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7896654605865479,0.3275028765201568,0.2980938851833343,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9437440633773804,0.557112991809845,0.5297390818595886,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.984546422958374,0.6336072087287903,0.4439838528633117,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.853255569934845,0.4176404774188995,0.3987018465995788,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6955099701881409,0.2207652181386947,1.011945128440857,284.98687744140625,284.95001220703125,301.7479858398437,292.2631225585937,298.2308044433594,297.0540466308594,284.98590087890625,1.0,0.6117169857025146,0.3459393680095672,0.3459393680095672,1.0,1.0,-3.2211267948150635,0.8067233562469482,2.4144034385681152,0.0806968361139297,0.9020882844924928,0.9020882844924928,0.0,161.71823120117188,131.0,51577.67578125,0.0,2876.43603515625,1.0,279.7408447265625,283.20703125,295.2262878417969,298.5210266113281,293.1499938964844,293.1499938964844,279.45001220703125,34094.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043846726417542,1.0,0.0,0.0,3.557090997695923,3.557113647460937,8.442736429969955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.28369140625,0.0,1418.3431396484375,1895.4371337890625,0.0,3444.420654296875,0.8830702900886536,1.0,0.0,3.0,1.0,0.0
18207720,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7896654605865479,0.3275028765201568,0.2980938851833343,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9437440633773804,0.557112991809845,0.5297390818595886,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.984546422958374,0.6336072087287903,0.4439838528633117,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.853255569934845,0.4176404774188995,0.3987018465995788,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6955099701881409,0.2207652181386947,1.011945128440857,284.98687744140625,284.95001220703125,301.7479858398437,292.2631225585937,298.2308044433594,297.0540466308594,284.98590087890625,1.0,0.6117169857025146,0.3459393680095672,0.3459393680095672,1.0,1.0,-3.2211267948150635,0.8067233562469482,2.4144034385681152,0.0806968361139297,0.9020882844924928,0.9020882844924928,0.0,161.71823120117188,131.0,51577.67578125,0.0,2876.43603515625,1.0,279.7408447265625,283.20703125,295.2262878417969,298.5210266113281,293.1499938964844,293.1499938964844,279.45001220703125,34094.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043846726417542,1.0,0.0,0.0,3.557090997695923,3.557113647460937,8.442736429969955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.28369140625,0.0,1418.3431396484375,1895.4371337890625,0.0,3444.420654296875,0.8830702900886536,1.0,0.0,3.0,1.0,0.0
18207780,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8017060160636902,0.3253941535949707,0.2960092425346374,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9593514800071716,0.5538100600242615,0.5264586210250854,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9967557787895204,0.6309106349945068,0.4420305490493774,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8660787343978882,0.4154341518878937,0.3963969349861145,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7060806751251221,0.2191718816757202,1.0033745765686035,284.8992004394531,284.95001220703125,301.7195129394531,292.2474670410156,298.2215881347656,297.0506591796875,284.89959716796875,1.0,0.6023942232131958,0.3465003371238708,0.3465003371238708,1.0,1.0,-3.1992576122283936,0.801538348197937,2.397719383239746,0.0805946364998817,0.8137959241867065,0.8137959241867065,0.0,150.21189880371094,134.0,51708.421875,0.0,2768.345947265625,1.0,279.4593505859375,283.11041259765625,295.2603759765625,298.6310119628906,293.1499938964844,293.1499938964844,279.75,39821.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110044240951538,1.0,0.0,0.0,3.3844027519226074,3.384424924850464,7.64288643040345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.62451171875,0.0,1283.780517578125,1895.4371337890625,0.0,3505.9228515625,0.8498403429985046,1.0,0.0,3.0,1.0,0.0
18207840,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8017060160636902,0.3253941535949707,0.2960092425346374,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9593514800071716,0.5538100600242615,0.5264586210250854,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9967557787895204,0.6309106349945068,0.4420305490493774,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8660787343978882,0.4154341518878937,0.3963969349861145,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7060806751251221,0.2191718816757202,1.0033745765686035,284.8992004394531,284.95001220703125,301.7195129394531,292.2474670410156,298.2215881347656,297.0506591796875,284.89959716796875,1.0,0.6023942232131958,0.3465003371238708,0.3465003371238708,1.0,1.0,-3.1992576122283936,0.801538348197937,2.397719383239746,0.0805946364998817,0.8137959241867065,0.8137959241867065,0.0,150.21189880371094,134.0,51708.421875,0.0,2768.345947265625,1.0,279.4593505859375,283.11041259765625,295.2603759765625,298.6310119628906,293.1499938964844,293.1499938964844,279.75,39821.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110044240951538,1.0,0.0,0.0,3.3844027519226074,3.384424924850464,7.64288643040345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.62451171875,0.0,1283.780517578125,1895.4371337890625,0.0,3505.9228515625,0.8498403429985046,1.0,0.0,3.0,1.0,0.0
18207900,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8047069907188416,0.3246555626392364,0.2950702905654907,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9630711674690248,0.5525029897689819,0.5249230861663818,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.6300532817840576,0.440632700920105,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8693874478340149,0.4145788848400116,0.3953320980072021,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7086002826690674,0.2184913754463195,0.9994245171546936,285.0022888183594,284.95001220703125,301.704833984375,292.2392883300781,298.2175598144531,297.04986572265625,285.0029602050781,1.0,0.5994687080383301,0.3467808365821838,0.3467808365821838,1.0,1.0,-3.188568592071533,0.7990180850028992,2.3895504474639893,0.0804604440927505,0.8827058672904968,0.8827058672904968,0.0,147.02880859375,134.0,50845.0625,0.0,2729.3076171875,1.0,279.69500732421875,283.2362670898437,295.1948547363281,298.41064453125,293.1499938964844,293.1499938964844,279.75,34630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035135507583618,1.0,0.0,0.0,3.42655611038208,3.4265778064727783,7.834458983779768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.900390625,0.0,1288.8721923828125,1895.4371337890625,0.0,3436.313720703125,0.8563997149467468,1.0,0.0,3.0,1.0,0.0
18207960,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8062787055969238,0.3239883482456207,0.2944292724132538,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.964913010597229,0.5512824654579163,0.5237308740615845,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.629499077796936,0.4382542669773102,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8711097240447998,0.4137965142726898,0.3945424854755401,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7097763419151306,0.2178652137517929,0.9963205456733704,284.984130859375,284.95001220703125,301.6898498535156,292.2308959960937,298.21405029296875,297.0496826171875,284.9826354980469,1.0,0.5971931219100952,0.3470889329910278,0.3470889329910278,1.0,1.0,-3.1788246631622314,0.7968611717224121,2.38196349143982,0.0805094391107559,0.8853521347045898,0.8853521347045898,0.0,145.1251983642578,137.0,50755.15625,0.0,2699.341552734375,1.0,279.7408752441406,283.2214050292969,295.19354248046875,298.4382629394531,293.1499938964844,293.1499938964844,280.04998779296875,33949.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998583555221558,1.0,0.0,0.0,3.486366510391236,3.486388683319092,8.110346243483946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.583984375,0.0,1343.9730224609375,1895.4371337890625,0.0,3402.263916015625,0.8669061660766602,1.0,0.0,3.0,1.0,0.0
18208020,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8069195747375488,0.3227219581604004,0.2932514250278473,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.96558678150177,0.5489547252655029,0.5214914083480835,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.628879964351654,0.4355781376361847,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.871900200843811,0.4123241603374481,0.3931008577346802,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7099631428718567,0.2166904062032699,0.9907655715942384,285.0409851074219,284.95001220703125,301.6590270996094,292.21337890625,298.207763671875,297.050048828125,285.0381164550781,1.0,0.5942049026489258,0.3477051258087158,0.3477051258087158,1.0,1.0,-3.163076639175415,0.7937149405479431,2.3693618774414062,0.0808934494853019,0.9845452904701232,0.9845452904701232,0.0,143.28173828125,140.0,50058.70703125,0.0,2657.927978515625,1.0,280.0409240722656,283.300048828125,295.18194580078125,298.3667907714844,293.1499938964844,293.1499938964844,279.75,31210.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907370567321777,1.0,0.0,0.0,3.67559814453125,3.675621509552002,9.014659667627712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.8203125,0.0,1525.748779296875,1895.4371337890625,0.0,3317.10009765625,0.9075525403022766,1.0,0.0,3.0,1.0,0.0
18208080,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8069195747375488,0.3227219581604004,0.2932514250278473,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.96558678150177,0.5489547252655029,0.5214914083480835,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.628879964351654,0.4355781376361847,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.871900200843811,0.4123241603374481,0.3931008577346802,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7099631428718567,0.2166904062032699,0.9907655715942384,285.0409851074219,284.95001220703125,301.6590270996094,292.21337890625,298.207763671875,297.050048828125,285.0381164550781,1.0,0.5942049026489258,0.3477051258087158,0.3477051258087158,1.0,1.0,-3.163076639175415,0.7937149405479431,2.3693618774414062,0.0808934494853019,0.9845452904701232,0.9845452904701232,0.0,143.28173828125,140.0,50058.70703125,0.0,2657.927978515625,1.0,280.0409240722656,283.300048828125,295.18194580078125,298.3667907714844,293.1499938964844,293.1499938964844,279.75,31210.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907370567321777,1.0,0.0,0.0,3.67559814453125,3.675621509552002,9.014659667627712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.8203125,0.0,1525.748779296875,1895.4371337890625,0.0,3317.10009765625,0.9075525403022766,1.0,0.0,3.0,1.0,0.0
18208140,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8036227226257324,0.3201442062854767,0.2913084030151367,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9618619680404664,0.5451856851577759,0.5183784365653992,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.625724732875824,0.4373843073844909,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8687655925750732,0.4097159206867218,0.3909977078437805,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.706853985786438,0.2148449122905731,0.9836358428001404,284.8808898925781,284.95001220703125,301.62701416015625,292.1949462890625,298.1969909667969,297.0448303222656,284.88250732421875,1.0,0.5925167202949524,0.3483213186264038,0.3483213186264038,1.0,1.0,-3.148067712783813,0.790776252746582,2.3572914600372314,0.0814522579312324,0.8586549162864685,0.8586549162864685,0.0,143.6710968017578,143.0,50672.4453125,0.0,2630.32470703125,1.0,279.7571105957031,283.12506103515625,295.2306823730469,298.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,38633.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902371883392334,1.0,0.0,0.0,3.59337854385376,3.59340238571167,8.615871252004581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.43505859375,0.0,1490.4793701171875,1895.4371337890625,0.0,3425.68359375,0.8942767977714539,1.0,0.0,3.0,1.0,0.0
18208200,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8036227226257324,0.3201442062854767,0.2913084030151367,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9618619680404664,0.5451856851577759,0.5183784365653992,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.625724732875824,0.4373843073844909,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8687655925750732,0.4097159206867218,0.3909977078437805,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.706853985786438,0.2148449122905731,0.9836358428001404,284.8808898925781,284.95001220703125,301.62701416015625,292.1949462890625,298.1969909667969,297.0448303222656,284.88250732421875,1.0,0.5925167202949524,0.3483213186264038,0.3483213186264038,1.0,1.0,-3.148067712783813,0.790776252746582,2.3572914600372314,0.0814522579312324,0.8586549162864685,0.8586549162864685,0.0,143.6710968017578,143.0,50672.4453125,0.0,2630.32470703125,1.0,279.7571105957031,283.12506103515625,295.2306823730469,298.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,38633.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902371883392334,1.0,0.0,0.0,3.59337854385376,3.59340238571167,8.615871252004581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.43505859375,0.0,1490.4793701171875,1895.4371337890625,0.0,3425.68359375,0.8942767977714539,1.0,0.0,3.0,1.0,0.0
18208260,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7982038855552673,0.3183461129665375,0.2895494401454925,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9553331136703492,0.5422559976577759,0.5154518485069275,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9959220886230468,0.6229478716850281,0.4364499747753143,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8633243441581726,0.4076935052871704,0.3889855146408081,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.701592743396759,0.2132066488265991,0.9762852787971495,284.98858642578125,284.95001220703125,301.5938720703125,292.17559814453125,298.1871032714844,297.04168701171875,284.98736572265625,1.0,0.5912775993347168,0.3489065766334533,0.3489065766334533,1.0,1.0,-3.130045175552368,0.7867909073829651,2.3432540893554688,0.0815389826893806,0.9426141381263732,0.9426141381263732,0.0,145.54100036621094,146.0,49668.5390625,0.0,2604.974609375,1.0,280.0419006347656,283.25799560546875,295.14971923828125,298.32928466796875,293.1499938964844,293.1499938964844,279.75,33703.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932722210884094,1.0,0.0,0.0,3.69230318069458,3.692327260971069,9.096786470763618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.9296875,0.0,1563.3653564453125,1895.4371337890625,0.0,3340.795166015625,0.9131422638893129,1.0,0.0,3.0,1.0,0.0
18208320,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7982038855552673,0.3183461129665375,0.2895494401454925,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9553331136703492,0.5422559976577759,0.5154518485069275,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9959220886230468,0.6229478716850281,0.4364499747753143,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8633243441581726,0.4076935052871704,0.3889855146408081,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.701592743396759,0.2132066488265991,0.9762852787971495,284.98858642578125,284.95001220703125,301.5938720703125,292.17559814453125,298.1871032714844,297.04168701171875,284.98736572265625,1.0,0.5912775993347168,0.3489065766334533,0.3489065766334533,1.0,1.0,-3.130045175552368,0.7867909073829651,2.3432540893554688,0.0815389826893806,0.9426141381263732,0.9426141381263732,0.0,145.54100036621094,146.0,49668.5390625,0.0,2604.974609375,1.0,280.0419006347656,283.25799560546875,295.14971923828125,298.32928466796875,293.1499938964844,293.1499938964844,279.75,33703.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932722210884094,1.0,0.0,0.0,3.69230318069458,3.692327260971069,9.096786470763618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.9296875,0.0,1563.3653564453125,1895.4371337890625,0.0,3340.795166015625,0.9131422638893129,1.0,0.0,3.0,1.0,0.0
18208380,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7913650870323181,0.3157828748226166,0.2876112461090088,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9468045234680176,0.5384809374809265,0.5123112201690674,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9899948835372924,0.6194437146186829,0.4343167543411255,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8565433025360107,0.4050172865390777,0.3868179023265838,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.695071280002594,0.2111885249614715,0.968540906906128,284.8805236816406,284.95001220703125,301.5595703125,292.1553649902344,298.1747741699219,297.0360107421875,284.8819580078125,1.0,0.590208888053894,0.3494918048381805,0.3494918048381805,1.0,1.0,-3.1094777584075928,0.7819749712944031,2.327502727508545,0.0814609602093696,0.8332324028015137,0.8332324028015137,0.0,148.31996154785156,149.0,49884.8515625,0.0,2579.73095703125,1.0,279.7581481933594,283.1418762207031,295.17596435546875,298.4350891113281,293.1499938964844,293.1499938964844,280.04998779296875,40283.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015427827835084,1.0,0.0,0.0,3.5211501121521,3.5211737155914307,8.272987201962678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.63232421875,0.0,1425.401611328125,1895.4371337890625,0.0,3417.9609375,0.880164623260498,1.0,0.0,3.0,1.0,0.0
18208440,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7913650870323181,0.3157828748226166,0.2876112461090088,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9468045234680176,0.5384809374809265,0.5123112201690674,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9899948835372924,0.6194437146186829,0.4343167543411255,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8565433025360107,0.4050172865390777,0.3868179023265838,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.695071280002594,0.2111885249614715,0.968540906906128,284.8805236816406,284.95001220703125,301.5595703125,292.1553649902344,298.1747741699219,297.0360107421875,284.8819580078125,1.0,0.590208888053894,0.3494918048381805,0.3494918048381805,1.0,1.0,-3.1094777584075928,0.7819749712944031,2.327502727508545,0.0814609602093696,0.8332324028015137,0.8332324028015137,0.0,148.31996154785156,149.0,49884.8515625,0.0,2579.73095703125,1.0,279.7581481933594,283.1418762207031,295.17596435546875,298.4350891113281,293.1499938964844,293.1499938964844,280.04998779296875,40283.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015427827835084,1.0,0.0,0.0,3.5211501121521,3.5211737155914307,8.272987201962678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.63232421875,0.0,1425.401611328125,1895.4371337890625,0.0,3417.9609375,0.880164623260498,1.0,0.0,3.0,1.0,0.0
18208500,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7880105376243591,0.3148479759693146,0.2866388261318207,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9425049424171448,0.5369722247123718,0.5107338428497314,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9869663715362548,0.6182827353477478,0.4333236515522003,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8532394766807556,0.4039526283740997,0.385710746049881,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6918092370033264,0.2103028297424316,0.9644652009010316,284.9971008300781,284.95001220703125,301.5420227050781,292.1449279785156,298.16912841796875,297.0340881347656,284.9990539550781,1.0,0.5896748304367065,0.3497844040393829,0.3497844040393829,1.0,1.0,-3.0989816188812256,0.779496967792511,2.3194844722747803,0.0812806338071823,0.9071014523506165,0.9071014523506165,0.0,149.71018981933594,149.0,48941.51953125,0.0,2566.813232421875,1.0,279.99835205078125,283.28271484375,295.10205078125,298.2030639648437,293.1499938964844,293.1499938964844,280.04998779296875,35055.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938835859298706,1.0,0.0,0.0,3.553858518600464,3.5538814067840576,8.42739950712712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.66748046875,0.0,1421.9320068359375,1895.4371337890625,0.0,3346.5068359375,0.8850812315940857,1.0,0.0,3.0,1.0,0.0
18208560,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.785497784614563,0.3140556216239929,0.2859652042388916,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9391365051269532,0.5356218218803406,0.5095028877258301,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.98463636636734,0.6173267960548401,0.432685524225235,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8507160544395447,0.4030213356018066,0.3848693668842315,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6892307996749878,0.2095130681991577,0.9610856771469116,284.9873962402344,284.95001220703125,301.524169921875,292.1342468261719,298.1646423339844,297.0331726074219,284.9859313964844,1.0,0.5892823338508606,0.3501390218734741,0.3501390218734741,1.0,1.0,-3.0908477306365967,0.7779224514961243,2.312925338745117,0.0815092325210571,0.9154576659202576,0.9154576659202576,0.0,150.81182861328125,152.0,48853.26171875,0.0,2556.9736328125,1.0,280.04205322265625,283.2744445800781,295.0962219238281,298.2246398925781,293.1499938964844,293.1499938964844,279.75,34026.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89002525806427,1.0,0.0,0.0,3.6134960651397705,3.6135194301605225,8.712614203432167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.72216796875,0.0,1478.3160400390625,1895.4371337890625,0.0,3310.44384765625,0.8954950571060181,1.0,0.0,3.0,1.0,0.0
18208620,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7821604609489441,0.3126912713050842,0.2850528657436371,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9346864819526672,0.5335849523544312,0.5079425573348999,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9814209938049316,0.6155581474304199,0.4317848086357116,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8474311828613281,0.4015794396400451,0.3838001787662506,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6859424114227295,0.208418995141983,0.9570909738540648,284.8603820800781,284.95001220703125,301.5038452148437,292.1220397949219,298.158447265625,297.03082275390625,284.86114501953125,1.0,0.588859498500824,0.3505361676216125,0.3505361676216125,1.0,1.0,-3.0807108879089355,0.7758349776268005,2.3048758506774902,0.0817761570215225,0.8193501234054565,0.8193501234054565,0.0,152.3397979736328,152.0,49341.1875,0.0,2545.57470703125,1.0,279.7900085449219,283.1347351074219,295.1488647460937,298.4040832519531,293.1499938964844,293.1499938964844,279.75,40084.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963536024093628,1.0,0.0,0.0,3.524505376815796,3.524528980255127,8.288761819130741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.51318359375,0.0,1427.4923095703125,1895.4371337890625,0.0,3369.571044921875,0.8780326843261719,1.0,0.0,3.0,1.0,0.0
18208680,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7788609266281128,0.3115377724170685,0.2840735614299774,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9303489923477172,0.5318931937217712,0.506411075592041,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9781261086463928,0.6140720844268799,0.4307830929756164,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8442553877830505,0.40036141872406,0.3827220201492309,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6827977299690247,0.2074896246194839,0.9533202052116394,284.8918762207031,284.95001220703125,301.4876403808594,292.1122436523437,298.1528625488281,297.02838134765625,284.89288330078125,1.0,0.5884394645690918,0.3508482277393341,0.3508482277393341,1.0,1.0,-3.070659637451172,0.7735307216644287,2.297128915786743,0.0817394331097602,0.8185973763465881,0.8185973763465881,0.0,153.84078979492188,155.0,49002.08984375,0.0,2534.259521484375,1.0,279.7589111328125,283.1724548339844,295.1272277832031,298.33038330078125,293.1499938964844,293.1499938964844,280.04998779296875,40258.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972303867340088,1.0,0.0,0.0,3.429495334625244,3.429518222808838,7.847905294511293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.02587890625,0.0,1331.3431396484375,1895.4371337890625,0.0,3377.753662109375,0.8601213097572327,1.0,0.0,3.0,1.0,0.0
18208740,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7731665372848511,0.3097568154335022,0.2824248075485229,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9226319789886476,0.5289725065231323,0.5035960674285889,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.972204566001892,0.6119225025177002,0.4291932880878448,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8386802673339844,0.3983010947704315,0.3807544410228729,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6770661473274231,0.2057708352804184,0.9457970261573792,284.9877014160156,284.95001220703125,301.45001220703125,292.08935546875,298.1427917480469,297.0260925292969,284.9866638183594,1.0,0.5876493453979492,0.3515574336051941,0.3515574336051941,1.0,1.0,-3.051965951919556,0.7695963382720947,2.282369613647461,0.0819029510021209,0.8967173099517822,0.8967173099517822,0.0,156.53482055664062,158.0,48029.9453125,0.0,2512.8583984375,1.0,280.04058837890625,283.2935485839844,295.0506286621094,298.1272888183594,293.1499938964844,293.1499938964844,280.3500061035156,33995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855301141738892,1.0,0.0,0.0,3.52951717376709,3.5295398235321045,8.312351837957976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.99755859375,0.0,1388.7081298828125,1895.4371337890625,0.0,3268.3818359375,0.8768095374107361,1.0,0.0,3.0,1.0,0.0
18208800,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7731665372848511,0.3097568154335022,0.2824248075485229,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9226319789886476,0.5289725065231323,0.5035960674285889,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.972204566001892,0.6119225025177002,0.4291932880878448,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8386802673339844,0.3983010947704315,0.3807544410228729,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6770661473274231,0.2057708352804184,0.9457970261573792,284.9877014160156,284.95001220703125,301.45001220703125,292.08935546875,298.1427917480469,297.0260925292969,284.9866638183594,1.0,0.5876493453979492,0.3515574336051941,0.3515574336051941,1.0,1.0,-3.051965951919556,0.7695963382720947,2.282369613647461,0.0819029510021209,0.8967173099517822,0.8967173099517822,0.0,156.53482055664062,158.0,48029.9453125,0.0,2512.8583984375,1.0,280.04058837890625,283.2935485839844,295.0506286621094,298.1272888183594,293.1499938964844,293.1499938964844,280.3500061035156,33995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855301141738892,1.0,0.0,0.0,3.52951717376709,3.5295398235321045,8.312351837957976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.99755859375,0.0,1388.7081298828125,1895.4371337890625,0.0,3268.3818359375,0.8768095374107361,1.0,0.0,3.0,1.0,0.0
