time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208860,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7683850526809692,0.3082048296928406,0.2811276912689209,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9160388112068176,0.5263288021087646,0.5012050867080688,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.966937243938446,0.6100793480873108,0.4279846549034118,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8339418172836304,0.3964783847332001,0.379131555557251,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6721489429473877,0.204239621758461,0.939379870891571,285.055419921875,284.95001220703125,301.41033935546875,292.0649108886719,298.13409423828125,297.0258483886719,285.0523986816406,1.0,0.5871438980102539,0.3522961437702179,0.3522961437702179,1.0,1.0,-3.036412000656128,0.7667140364646912,2.269698143005371,0.082463763654232,1.0,1.0,0.0,159.01966857910156,161.0,47276.984375,0.0,2496.45556640625,1.0,280.3418273925781,283.3816223144531,295.0303955078125,298.0453186035156,293.1499938964844,293.1499938964844,280.04998779296875,31204.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756711483001709,1.0,0.0,0.0,3.7220938205718994,3.7221176624298096,9.24417008718592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.50537109375,0.0,1578.274658203125,1895.4371337890625,0.0,3176.00048828125,0.9178366661071776,1.0,0.0,3.0,1.0,0.0
18208920,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7683850526809692,0.3082048296928406,0.2811276912689209,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9160388112068176,0.5263288021087646,0.5012050867080688,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.966937243938446,0.6100793480873108,0.4279846549034118,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8339418172836304,0.3964783847332001,0.379131555557251,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6721489429473877,0.204239621758461,0.939379870891571,285.055419921875,284.95001220703125,301.41033935546875,292.0649108886719,298.13409423828125,297.0258483886719,285.0523986816406,1.0,0.5871438980102539,0.3522961437702179,0.3522961437702179,1.0,1.0,-3.036412000656128,0.7667140364646912,2.269698143005371,0.082463763654232,1.0,1.0,0.0,159.01966857910156,161.0,47276.984375,0.0,2496.45556640625,1.0,280.3418273925781,283.3816223144531,295.0303955078125,298.0453186035156,293.1499938964844,293.1499938964844,280.04998779296875,31204.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756711483001709,1.0,0.0,0.0,3.7220938205718994,3.7221176624298096,9.24417008718592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.50537109375,0.0,1578.274658203125,1895.4371337890625,0.0,3176.00048828125,0.9178366661071776,1.0,0.0,3.0,1.0,0.0
18208980,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.761751115322113,0.3053323924541473,0.2790674269199371,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9074457287788392,0.5222194790840149,0.4979316592216491,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9591533541679382,0.6062980890274048,0.4258822500705719,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8275435566902161,0.3935073316097259,0.3768394589424133,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6657717227935791,0.2020568251609802,0.9313876032829284,284.875244140625,284.95001220703125,301.36785888671875,292.0382080078125,298.1205139160156,297.02081298828125,284.8759460449219,1.0,0.5864730477333069,0.3530348241329193,0.3530348241329193,1.0,1.0,-3.0151216983795166,0.7619749307632446,2.2531466484069824,0.0825981199741363,0.8711363673210144,0.8711363673210144,0.0,162.5209197998047,164.0,47888.6875,0.0,2474.706298828125,1.0,280.05767822265625,283.1867370605469,295.0765991210937,298.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,38349.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881528377532959,1.0,0.0,0.0,3.65639328956604,3.656417846679688,8.920703180592682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.2978515625,0.0,1557.9007568359375,1895.4371337890625,0.0,3292.92919921875,0.9080922603607178,1.0,0.0,3.0,1.0,0.0
18209040,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.761751115322113,0.3053323924541473,0.2790674269199371,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9074457287788392,0.5222194790840149,0.4979316592216491,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9591533541679382,0.6062980890274048,0.4258822500705719,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8275435566902161,0.3935073316097259,0.3768394589424133,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6657717227935791,0.2020568251609802,0.9313876032829284,284.875244140625,284.95001220703125,301.36785888671875,292.0382080078125,298.1205139160156,297.02081298828125,284.8759460449219,1.0,0.5864730477333069,0.3530348241329193,0.3530348241329193,1.0,1.0,-3.0151216983795166,0.7619749307632446,2.2531466484069824,0.0825981199741363,0.8711363673210144,0.8711363673210144,0.0,162.5209197998047,164.0,47888.6875,0.0,2474.706298828125,1.0,280.05767822265625,283.1867370605469,295.0765991210937,298.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,38349.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881528377532959,1.0,0.0,0.0,3.65639328956604,3.656417846679688,8.920703180592682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.2978515625,0.0,1557.9007568359375,1895.4371337890625,0.0,3292.92919921875,0.9080922603607178,1.0,0.0,3.0,1.0,0.0
18209100,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7583180069923401,0.3041620254516601,0.2778900861740112,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9032243490219116,0.5204456448554993,0.4961126446723938,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9549631476402284,0.6048293709754944,0.4246831834316253,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.824207067489624,0.3922064304351806,0.37552410364151,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6624341011047363,0.201015442609787,0.926732063293457,284.99481201171875,284.95001220703125,301.3456115722656,292.02410888671875,298.1134948730469,297.0184936523437,284.9978332519531,1.0,0.5859888195991516,0.35340416431427,0.35340416431427,1.0,1.0,-3.0028953552246094,0.7590961456298828,2.2437992095947266,0.0823714807629585,0.9451017379760742,0.9451017379760742,0.0,164.3026580810547,164.0,46865.87890625,0.0,2461.15234375,1.0,280.3016662597656,283.3337097167969,294.9947509765625,297.9716796875,293.1499938964844,293.1499938964844,280.3500061035156,34629.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816734552383423,1.0,0.0,0.0,3.6840741634368896,3.684098243713379,9.056283829522728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.2568359375,0.0,1561.0565185546875,1895.4371337890625,0.0,3232.261474609375,0.9135881066322328,1.0,0.0,3.0,1.0,0.0
18209160,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7557902932167053,0.303217351436615,0.2770564258098602,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9000943303108215,0.5189160704612732,0.4946874380111694,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9518133997917176,0.6036719083786011,0.4238806366920471,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8216570615768433,0.3911021947860718,0.3745040893554687,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6598204374313354,0.2000956982374191,0.92277193069458,284.9898376464844,284.95001220703125,301.3227233886719,292.0094909667969,298.1075134277344,297.0173645019531,284.9880676269531,1.0,0.585594892501831,0.3538081645965576,0.3538081645965576,1.0,1.0,-2.993225574493408,0.7571150064468384,2.2361104488372803,0.0824891179800033,0.9570530652999878,0.9570530652999878,0.0,165.6721649169922,167.0,46758.33203125,0.0,2450.28369140625,1.0,280.3431091308594,283.3285522460937,294.98046875,297.9842834472656,293.1499938964844,293.1499938964844,280.04998779296875,33730.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784762024879456,1.0,0.0,0.0,3.74537992477417,3.7454044818878174,9.360198305330414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.90771484375,0.0,1624.469482421875,1895.4371337890625,0.0,3202.298583984375,0.9249510765075684,1.0,0.0,3.0,1.0,0.0
18209220,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7498122453689575,0.3004009127616882,0.2749229669570923,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8927744626998901,0.5148319602012634,0.4912888407707214,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9440513849258424,0.599968671798706,0.4217026829719543,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8156150579452515,0.3880930840969085,0.3720552921295166,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6539177298545837,0.1978149116039276,0.913948655128479,284.8686218261719,284.95001220703125,301.2751770019531,291.9788513183594,298.0922241210937,297.01171875,284.8707275390625,1.0,0.5846792459487915,0.3546161651611328,0.3546161651611328,1.0,1.0,-2.9704153537750244,0.7520213723182678,2.2183940410614014,0.0825320333242416,0.8353462815284729,0.8353462815284729,0.0,168.97727966308594,170.0,46935.13671875,0.0,2425.216552734375,1.0,280.057373046875,283.20294189453125,295.00103759765625,298.0802917480469,293.1499938964844,293.1499938964844,280.3500061035156,40888.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871811628341675,1.0,0.0,0.0,3.562264204025269,3.562288284301758,8.467312113680237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.451171875,0.0,1473.42822265625,1895.4371337890625,0.0,3283.836181640625,0.8894805312156677,1.0,0.0,3.0,1.0,0.0
18209280,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7498122453689575,0.3004009127616882,0.2749229669570923,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8927744626998901,0.5148319602012634,0.4912888407707214,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9440513849258424,0.599968671798706,0.4217026829719543,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8156150579452515,0.3880930840969085,0.3720552921295166,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6539177298545837,0.1978149116039276,0.913948655128479,284.8686218261719,284.95001220703125,301.2751770019531,291.9788513183594,298.0922241210937,297.01171875,284.8707275390625,1.0,0.5846792459487915,0.3546161651611328,0.3546161651611328,1.0,1.0,-2.9704153537750244,0.7520213723182678,2.2183940410614014,0.0825320333242416,0.8353462815284729,0.8353462815284729,0.0,168.97727966308594,170.0,46935.13671875,0.0,2425.216552734375,1.0,280.057373046875,283.20294189453125,295.00103759765625,298.0802917480469,293.1499938964844,293.1499938964844,280.3500061035156,40888.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871811628341675,1.0,0.0,0.0,3.562264204025269,3.562288284301758,8.467312113680237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.451171875,0.0,1473.42822265625,1895.4371337890625,0.0,3283.836181640625,0.8894805312156677,1.0,0.0,3.0,1.0,0.0
18209340,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7448254227638245,0.2984365224838257,0.2730652987957001,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8865220546722412,0.5116800665855408,0.4882084727287292,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9373797178268432,0.5975333452224731,0.4198623597621918,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8102948665618896,0.3857820332050323,0.3698117434978485,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6487948298454285,0.1958880722522735,0.9054043292999268,284.98681640625,284.95001220703125,301.2254333496094,291.94647216796875,298.07940673828125,297.00994873046875,284.98583984375,1.0,0.5837516188621521,0.355424165725708,0.355424165725708,1.0,1.0,-2.949292182922364,0.7474461793899536,2.20184588432312,0.0825186967849731,0.9218792915344238,0.9218792915344238,0.0,171.7940216064453,173.0,45833.390625,0.0,2401.03173828125,1.0,280.3415832519531,283.3475036621094,294.9057312011719,297.8507080078125,293.1499938964844,293.1499938964844,280.04998779296875,34258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748140931129456,1.0,0.0,0.0,3.644714593887329,3.64473819732666,8.86380803422071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.82470703125,0.0,1514.28173828125,1895.4371337890625,0.0,3167.96337890625,0.9029051661491394,1.0,0.0,3.0,1.0,0.0
18209400,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7448254227638245,0.2984365224838257,0.2730652987957001,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8865220546722412,0.5116800665855408,0.4882084727287292,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9373797178268432,0.5975333452224731,0.4198623597621918,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8102948665618896,0.3857820332050323,0.3698117434978485,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6487948298454285,0.1958880722522735,0.9054043292999268,284.98681640625,284.95001220703125,301.2254333496094,291.94647216796875,298.07940673828125,297.00994873046875,284.98583984375,1.0,0.5837516188621521,0.355424165725708,0.355424165725708,1.0,1.0,-2.949292182922364,0.7474461793899536,2.20184588432312,0.0825186967849731,0.9218792915344238,0.9218792915344238,0.0,171.7940216064453,173.0,45833.390625,0.0,2401.03173828125,1.0,280.3415832519531,283.3475036621094,294.9057312011719,297.8507080078125,293.1499938964844,293.1499938964844,280.04998779296875,34258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748140931129456,1.0,0.0,0.0,3.644714593887329,3.64473819732666,8.86380803422071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.82470703125,0.0,1514.28173828125,1895.4371337890625,0.0,3167.96337890625,0.9029051661491394,1.0,0.0,3.0,1.0,0.0
18209460,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7395052909851074,0.2957123517990112,0.2709951996803283,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8798587918281555,0.5076879262924194,0.4848714172840118,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9300220608711244,0.5939316749572754,0.4177345931529999,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8043814301490784,0.3828331530094147,0.3673993051052093,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6435233950614929,0.1936444640159607,0.8966653943061829,284.8842163085937,284.95001220703125,301.17364501953125,291.9125061035156,298.0641174316406,297.00537109375,284.8857421875,1.0,0.5828458070755005,0.3563274443149566,0.3563274443149566,1.0,1.0,-2.926837682723999,0.7426494359970093,2.18418836593628,0.0827547460794448,0.8171992301940918,0.8171992301940918,0.0,174.9570770263672,176.0,45925.453125,0.0,2376.427001953125,1.0,280.05865478515625,283.2415466308594,294.9282531738281,297.9438171386719,293.1499938964844,293.1499938964844,280.3500061035156,40860.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822872042655945,1.0,0.0,0.0,3.4461748600006104,3.446197986602783,7.924428473415901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.109375,0.0,1352.3424072265625,1895.4371337890625,0.0,3238.011474609375,0.8642788529396057,1.0,0.0,3.0,1.0,0.0
18209520,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7395052909851074,0.2957123517990112,0.2709951996803283,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8798587918281555,0.5076879262924194,0.4848714172840118,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9300220608711244,0.5939316749572754,0.4177345931529999,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8043814301490784,0.3828331530094147,0.3673993051052093,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6435233950614929,0.1936444640159607,0.8966653943061829,284.8842163085937,284.95001220703125,301.17364501953125,291.9125061035156,298.0641174316406,297.00537109375,284.8857421875,1.0,0.5828458070755005,0.3563274443149566,0.3563274443149566,1.0,1.0,-2.926837682723999,0.7426494359970093,2.18418836593628,0.0827547460794448,0.8171992301940918,0.8171992301940918,0.0,174.9570770263672,176.0,45925.453125,0.0,2376.427001953125,1.0,280.05865478515625,283.2415466308594,294.9282531738281,297.9438171386719,293.1499938964844,293.1499938964844,280.3500061035156,40860.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822872042655945,1.0,0.0,0.0,3.4461748600006104,3.446197986602783,7.924428473415901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.109375,0.0,1352.3424072265625,1895.4371337890625,0.0,3238.011474609375,0.8642788529396057,1.0,0.0,3.0,1.0,0.0
18209580,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7349230051040649,0.2937271893024444,0.2691586017608642,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8740409016609192,0.5045077800750732,0.4818098545074463,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.923653244972229,0.5914372801780701,0.4158982634544372,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7990685701370239,0.3804899752140045,0.3651609718799591,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6388366222381592,0.1917076855897903,0.8881685137748718,284.98834228515625,284.95001220703125,301.1200256347656,291.8771057128906,298.0511169433594,297.0042724609375,284.9872741699219,1.0,0.5819530487060547,0.3572307527065277,0.3572307527065277,1.0,1.0,-2.905833005905152,0.7383017539978027,2.1675312519073486,0.0829413682222366,0.8989787101745605,0.8989787101745605,0.0,177.7422637939453,179.0,44901.52734375,0.0,2352.79931640625,1.0,280.3406982421875,283.3705749511719,294.8347473144531,297.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34060.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697142601013184,1.0,0.0,0.0,3.542379856109619,3.542402505874634,8.373047535314981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.8603515625,0.0,1402.6148681640625,1895.4371337890625,0.0,3120.130126953125,0.8797934651374817,1.0,0.0,3.0,1.0,0.0
18209640,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7349230051040649,0.2937271893024444,0.2691586017608642,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8740409016609192,0.5045077800750732,0.4818098545074463,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.923653244972229,0.5914372801780701,0.4158982634544372,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7990685701370239,0.3804899752140045,0.3651609718799591,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6388366222381592,0.1917076855897903,0.8881685137748718,284.98834228515625,284.95001220703125,301.1200256347656,291.8771057128906,298.0511169433594,297.0042724609375,284.9872741699219,1.0,0.5819530487060547,0.3572307527065277,0.3572307527065277,1.0,1.0,-2.905833005905152,0.7383017539978027,2.1675312519073486,0.0829413682222366,0.8989787101745605,0.8989787101745605,0.0,177.7422637939453,179.0,44901.52734375,0.0,2352.79931640625,1.0,280.3406982421875,283.3705749511719,294.8347473144531,297.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34060.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697142601013184,1.0,0.0,0.0,3.542379856109619,3.542402505874634,8.373047535314981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.8603515625,0.0,1402.6148681640625,1895.4371337890625,0.0,3120.130126953125,0.8797934651374817,1.0,0.0,3.0,1.0,0.0
18209700,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.732905924320221,0.2928506135940552,0.2683744132518768,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8714370727539062,0.5030476450920105,0.4804312586784363,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.920841097831726,0.5903472304344177,0.415121465921402,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7966883778572083,0.379433661699295,0.3641727268695831,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6367496848106384,0.1908243149518966,0.8843438625335693,285.0822448730469,284.95001220703125,301.0926208496094,291.85888671875,298.0451354980469,297.0045471191406,285.0846252441406,1.0,0.581599771976471,0.3576824069023132,0.3576824069023132,1.0,1.0,-2.896513223648072,0.7364965677261353,2.1600165367126465,0.0831631273031234,0.9887011647224426,0.9887011647224426,0.0,179.0428466796875,179.0,44065.25390625,0.0,2342.711669921875,1.0,280.5970153808594,283.4888610839844,294.7904663085937,297.5626220703125,293.1499938964844,293.1499938964844,280.6499938964844,31348.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861493706703186,1.0,0.0,0.0,3.6325488090515137,3.6325716972351074,8.804733511169616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.94580078125,0.0,1479.20556640625,1895.4371337890625,0.0,3043.01513671875,0.8992639183998108,1.0,0.0,3.0,1.0,0.0
18209760,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7310906648635864,0.2919974029064178,0.2676987946033478,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8690629005432129,0.5016180872917175,0.4791843295097351,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9183193445205688,0.5892797708511353,0.414467841386795,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7945182919502258,0.3784089684486389,0.36329185962677,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6348444819450378,0.1899761259555816,0.8808476328849792,285.06500244140625,284.95001220703125,301.0648193359375,291.8404235839844,298.03936767578125,297.0050048828125,285.0621032714844,1.0,0.5813248753547668,0.3581604659557342,0.3581604659557342,1.0,1.0,-2.888155221939087,0.7350612282752991,2.1530940532684326,0.0835460573434829,1.0,1.0,0.0,180.27166748046875,182.0,44063.3515625,0.0,2334.009521484375,1.0,280.6418151855469,283.46783447265625,294.8007202148437,297.62042236328125,293.1499938964844,293.1499938964844,280.3500061035156,31345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587515354156494,1.0,0.0,0.0,3.73101258277893,3.731036424636841,9.288523870054632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.3681640625,0.0,1589.5811767578125,1895.4371337890625,0.0,3017.29638671875,0.9199593663215636,1.0,0.0,3.0,1.0,0.0
18209820,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7280895709991455,0.2901873886585235,0.2664940357208252,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8652973175048828,0.4989934265613556,0.4771949052810669,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9141695499420166,0.5868344902992249,0.4132204055786133,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7910453677177429,0.3764773607254028,0.3618687987327575,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6319268345832825,0.1885559558868408,0.8757320642471313,284.87841796875,284.95001220703125,301.0287170410156,291.8163452148437,298.0296630859375,297.0030517578125,284.874755859375,1.0,0.5809114575386047,0.3587723970413208,0.3587723970413208,1.0,1.0,-2.874966621398926,0.7324037551879883,2.142562866210937,0.0838813334703445,0.8963502049446106,0.8963502049446106,0.0,182.2879333496093,182.0,44897.43359375,0.0,2320.72021484375,1.0,280.3769836425781,283.2579040527344,294.8645935058594,297.82891845703125,293.1499938964844,293.1499938964844,280.3500061035156,36205.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691583275794983,1.0,0.0,0.0,3.732270002365112,3.732294797897339,9.294786309510528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.57958984375,0.0,1628.210693359375,1895.4371337890625,0.0,3114.915283203125,0.922122359275818,1.0,0.0,3.0,1.0,0.0
18209880,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7258750796318054,0.2889882028102875,0.2655192911624908,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8626357316970825,0.4973179697990417,0.4757292866706848,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9111742377281188,0.5852087140083313,0.4121758937835693,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7885574102401733,0.3752138316631317,0.3607911467552185,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6298839449882507,0.1876334398984909,0.8721099495887756,284.8721008300781,284.95001220703125,301.0081787109375,291.8026123046875,298.0228271484375,297.0004577636719,284.8725891113281,1.0,0.580559492111206,0.3591166138648987,0.3591166138648987,1.0,1.0,-2.865131378173828,0.7301180958747864,2.1350133419036865,0.0837876796722412,0.8733367323875427,0.8733367323875427,0.0,183.7067108154297,185.0,44649.71875,0.0,2310.4541015625,1.0,280.3572998046875,283.2607727050781,294.8429260253906,297.7772216796875,293.1499938964844,293.1499938964844,280.6499938964844,38339.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717039823532104,1.0,0.0,0.0,3.6738030910491934,3.673827648162842,9.005856327348738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6240234375,0.0,1577.4295654296875,1895.4371337890625,0.0,3138.79443359375,0.9117177724838256,1.0,0.0,3.0,1.0,0.0
18209940,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7208953499794006,0.2866653800010681,0.2633311152458191,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8566495180130005,0.493760734796524,0.472256988286972,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9048032164573668,0.5822099447250366,0.4099211394786834,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7828970551490784,0.3725275099277496,0.3581987917423248,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6250274181365967,0.1854771673679351,0.8626565933227539,284.991455078125,284.95001220703125,300.9503479003906,291.76385498046875,298.0072631835937,296.997802734375,284.989990234375,1.0,0.5795859694480896,0.3600727617740631,0.3600727617740631,1.0,1.0,-2.841133117675781,0.7248296737670898,2.1163034439086914,0.08366359770298,0.9621817469596864,0.9621817469596864,0.0,186.870849609375,188.0,43480.62109375,0.0,2284.1689453125,1.0,280.6424560546875,283.4080810546875,294.7326965332031,297.537109375,293.1499938964844,293.1499938964844,280.3500061035156,33758.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613712191581726,1.0,0.0,0.0,3.759010076522827,3.7590348720550537,9.428449629922396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.66748046875,0.0,1640.59326171875,1895.4371337890625,0.0,3041.865966796875,0.9281927943229676,1.0,0.0,3.0,1.0,0.0
18210000,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7208953499794006,0.2866653800010681,0.2633311152458191,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8566495180130005,0.493760734796524,0.472256988286972,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9048032164573668,0.5822099447250366,0.4099211394786834,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7828970551490784,0.3725275099277496,0.3581987917423248,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6250274181365967,0.1854771673679351,0.8626565933227539,284.991455078125,284.95001220703125,300.9503479003906,291.76385498046875,298.0072631835937,296.997802734375,284.989990234375,1.0,0.5795859694480896,0.3600727617740631,0.3600727617740631,1.0,1.0,-2.841133117675781,0.7248296737670898,2.1163034439086914,0.08366359770298,0.9621817469596864,0.9621817469596864,0.0,186.870849609375,188.0,43480.62109375,0.0,2284.1689453125,1.0,280.6424560546875,283.4080810546875,294.7326965332031,297.537109375,293.1499938964844,293.1499938964844,280.3500061035156,33758.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613712191581726,1.0,0.0,0.0,3.759010076522827,3.7590348720550537,9.428449629922396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.66748046875,0.0,1640.59326171875,1895.4371337890625,0.0,3041.865966796875,0.9281927943229676,1.0,0.0,3.0,1.0,0.0
18210060,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7157050967216492,0.2836670875549316,0.2610360980033874,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8506598472595215,0.4894366562366485,0.4686362147331238,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8986359238624573,0.5781552195549011,0.4075028896331787,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7771927118301392,0.3692538142204284,0.355503112077713,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.620072066783905,0.1830192953348159,0.8530302047729492,284.8599548339844,284.95001220703125,300.8914794921875,291.7242736816406,297.9896240234375,296.9926452636719,284.86285400390625,1.0,0.5785788893699646,0.3611035346984863,0.3611035346984863,1.0,1.0,-2.816314458847046,0.7194088697433472,2.096905469894409,0.0837563574314117,0.8319293856620789,0.8319293856620789,0.0,190.15719604492188,191.0,43622.4609375,0.0,2257.3603515625,1.0,280.3568115234375,283.2752380371094,294.7479858398437,297.6244506835937,293.1499938964844,293.1499938964844,280.6499938964844,41465.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704270720481873,1.0,0.0,0.0,3.567042589187622,3.567066669464112,8.490042660014296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.623046875,0.0,1482.783447265625,1895.4371337890625,0.0,3126.81689453125,0.8908045291900635,1.0,0.0,3.0,1.0,0.0
18210120,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7157050967216492,0.2836670875549316,0.2610360980033874,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8506598472595215,0.4894366562366485,0.4686362147331238,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8986359238624573,0.5781552195549011,0.4075028896331787,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7771927118301392,0.3692538142204284,0.355503112077713,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.620072066783905,0.1830192953348159,0.8530302047729492,284.8599548339844,284.95001220703125,300.8914794921875,291.7242736816406,297.9896240234375,296.9926452636719,284.86285400390625,1.0,0.5785788893699646,0.3611035346984863,0.3611035346984863,1.0,1.0,-2.816314458847046,0.7194088697433472,2.096905469894409,0.0837563574314117,0.8319293856620789,0.8319293856620789,0.0,190.15719604492188,191.0,43622.4609375,0.0,2257.3603515625,1.0,280.3568115234375,283.2752380371094,294.7479858398437,297.6244506835937,293.1499938964844,293.1499938964844,280.6499938964844,41465.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704270720481873,1.0,0.0,0.0,3.567042589187622,3.567066669464112,8.490042660014296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.623046875,0.0,1482.783447265625,1895.4371337890625,0.0,3126.81689453125,0.8908045291900635,1.0,0.0,3.0,1.0,0.0
18210180,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7110248804092407,0.2815070152282715,0.2589952051639557,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8454720377922058,0.4860304892063141,0.4653045535087585,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8933731913566589,0.575366735458374,0.4054082930088043,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7722022533416748,0.3666678965091705,0.352993756532669,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6154283881187439,0.1809016764163971,0.8436304330825806,284.9863586425781,284.95001220703125,300.8318176269531,291.6840515136719,297.97479248046875,296.9913635253906,284.9853210449219,1.0,0.5775522589683533,0.3621342778205871,0.3621342778205871,1.0,1.0,-2.793019294738769,0.7144584059715271,2.0785610675811768,0.0837851092219352,0.9214314818382264,0.9214314818382264,0.0,192.9991149902344,179.0,42491.19921875,0.0,2231.342041015625,1.0,280.6416015625,283.427001953125,294.6385498046875,297.3800048828125,293.1499938964844,293.1499938964844,280.3500061035156,34320.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569382429122925,1.0,0.0,0.0,3.646397113800049,3.646420955657959,8.871994054970855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.0458984375,0.0,1516.60791015625,1895.4371337890625,0.0,3000.29296875,0.9033249616622924,1.0,0.0,3.0,1.0,0.0
18210240,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7110248804092407,0.2815070152282715,0.2589952051639557,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8454720377922058,0.4860304892063141,0.4653045535087585,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8933731913566589,0.575366735458374,0.4054082930088043,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7722022533416748,0.3666678965091705,0.352993756532669,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6154283881187439,0.1809016764163971,0.8436304330825806,284.9863586425781,284.95001220703125,300.8318176269531,291.6840515136719,297.97479248046875,296.9913635253906,284.9853210449219,1.0,0.5775522589683533,0.3621342778205871,0.3621342778205871,1.0,1.0,-2.793019294738769,0.7144584059715271,2.0785610675811768,0.0837851092219352,0.9214314818382264,0.9214314818382264,0.0,192.9991149902344,179.0,42491.19921875,0.0,2231.342041015625,1.0,280.6416015625,283.427001953125,294.6385498046875,297.3800048828125,293.1499938964844,293.1499938964844,280.3500061035156,34320.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569382429122925,1.0,0.0,0.0,3.646397113800049,3.646420955657959,8.871994054970855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.0458984375,0.0,1516.60791015625,1895.4371337890625,0.0,3000.29296875,0.9033249616622924,1.0,0.0,3.0,1.0,0.0
18210300,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7105435132980347,0.2801548838615417,0.2579541802406311,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8450440168380737,0.4840194582939148,0.4636198878288269,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8931917548179626,0.5735189318656921,0.4043438136577606,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7717893719673157,0.3651527464389801,0.351716935634613,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.6146596074104309,0.1797538846731186,0.8387773036956787,284.8532409667969,284.95001220703125,300.8017578125,291.6637268066406,297.9667358398437,296.9900207519531,284.84869384765625,1.0,0.5752215385437012,0.3626496493816376,0.3626496493816376,1.0,1.0,-2.78110408782959,0.7118713855743408,2.069232702255249,0.083871342241764,0.8242251873016357,0.8242251873016357,0.0,191.9251251220703,179.0,43023.2734375,0.0,2206.154541015625,1.0,280.3985290527344,283.27606201171875,294.68701171875,297.55670166015625,293.1499938964844,293.1499938964844,280.3500061035156,39459.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628636002540588,1.0,0.0,0.0,3.581206083297729,3.58122992515564,8.557598221159424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.64892578125,0.0,1483.3642578125,1895.4371337890625,0.0,3055.864501953125,0.889538049697876,1.0,0.0,3.0,1.0,0.0
18210360,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7104820609092712,0.2786523699760437,0.256564050912857,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8452126979827881,0.4818344712257385,0.4615273475646972,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8936617374420166,0.5714594721794128,0.4028833508491516,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7719398736953735,0.3634898960590362,0.3501124978065491,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6142983436584473,0.1785133183002472,0.8330142498016357,284.8763122558594,284.95001220703125,300.77154541015625,291.643310546875,297.957763671875,296.9876708984375,284.8788146972656,1.0,0.5720964074134827,0.3632173538208008,0.3632173538208008,1.0,1.0,-2.766311883926392,0.7084543108940125,2.0578575134277344,0.0837160721421241,0.8093345165252686,0.8093345165252686,0.0,189.7812042236328,167.0,42501.0390625,0.0,2171.318359375,1.0,280.3584289550781,283.3187255859375,294.6586303710937,297.4649658203125,293.1499938964844,293.1499938964844,280.6499938964844,41630.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643965125083923,1.0,0.0,0.0,3.427280902862549,3.4273037910461426,7.837772955099354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.04638671875,0.0,1338.77197265625,1895.4371337890625,0.0,3070.244140625,0.8606559634208679,1.0,0.0,3.0,1.0,0.0
18210420,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7133557796478271,0.276584655046463,0.2542586922645569,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8487635850906372,0.47847780585289,0.457884132862091,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8983518481254578,0.568693220615387,0.4005547165870666,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7753159403800964,0.360952079296112,0.3472799956798553,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6159190535545349,0.1764750331640243,0.8221229314804077,284.9861145019531,284.95001220703125,300.7108764648437,291.6022644042969,297.943603515625,296.98779296875,284.98492431640625,1.0,0.5644176602363586,0.3643527626991272,0.3643527626991272,1.0,1.0,-2.739865779876709,0.7026368975639343,2.03722882270813,0.0835646614432334,0.8921722173690796,0.8921722173690796,0.0,182.4344482421875,155.0,41420.12109375,0.0,2093.419921875,1.0,280.6405029296875,283.4525146484375,294.55328369140625,297.2284545898437,293.1499938964844,293.1499938964844,280.95001220703125,34184.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503500819206238,1.0,0.0,0.0,3.5207977294921875,3.520820140838623,8.271331921605451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7197265625,0.0,1381.0189208984375,1895.4371337890625,0.0,2938.549560546875,0.8750406503677368,1.0,0.0,3.0,1.0,0.0
18210480,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7133557796478271,0.276584655046463,0.2542586922645569,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8487635850906372,0.47847780585289,0.457884132862091,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8983518481254578,0.568693220615387,0.4005547165870666,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7753159403800964,0.360952079296112,0.3472799956798553,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6159190535545349,0.1764750331640243,0.8221229314804077,284.9861145019531,284.95001220703125,300.7108764648437,291.6022644042969,297.943603515625,296.98779296875,284.98492431640625,1.0,0.5644176602363586,0.3643527626991272,0.3643527626991272,1.0,1.0,-2.739865779876709,0.7026368975639343,2.03722882270813,0.0835646614432334,0.8921722173690796,0.8921722173690796,0.0,182.4344482421875,155.0,41420.12109375,0.0,2093.419921875,1.0,280.6405029296875,283.4525146484375,294.55328369140625,297.2284545898437,293.1499938964844,293.1499938964844,280.95001220703125,34184.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503500819206238,1.0,0.0,0.0,3.5207977294921875,3.520820140838623,8.271331921605451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7197265625,0.0,1381.0189208984375,1895.4371337890625,0.0,2938.549560546875,0.8750406503677368,1.0,0.0,3.0,1.0,0.0
18210540,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7186565399169922,0.2748436033725738,0.2523263692855835,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8552223443984985,0.4754753112792969,0.4546691179275512,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.906367003917694,0.5662983655929565,0.398606926202774,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7814841270446777,0.3587316274642944,0.3447956442832947,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6196408867835999,0.1747022569179535,0.8123069405555725,285.0649108886719,284.95001220703125,300.6499938964844,291.56103515625,297.9315795898437,296.99053955078125,285.061767578125,1.0,0.5556626319885254,0.3654881417751312,0.3654881417751312,1.0,1.0,-2.716555595397949,0.6978058218955994,2.018749713897705,0.0836686715483665,1.0,1.0,0.0,172.806640625,143.0,40521.609375,0.0,2011.2548828125,1.0,280.9413757324219,283.5511169433594,294.5130920410156,297.1161804199219,293.1499938964844,293.1499938964844,280.6499938964844,31144.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374708294868469,1.0,0.0,0.0,3.7158477306365967,3.715871572494507,9.21317052871018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.71435546875,0.0,1570.6864013671875,1895.4371337890625,0.0,2818.09423828125,0.9164018034934998,1.0,0.0,3.0,1.0,0.0
18210600,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7186565399169922,0.2748436033725738,0.2523263692855835,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8552223443984985,0.4754753112792969,0.4546691179275512,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.906367003917694,0.5662983655929565,0.398606926202774,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7814841270446777,0.3587316274642944,0.3447956442832947,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6196408867835999,0.1747022569179535,0.8123069405555725,285.0649108886719,284.95001220703125,300.6499938964844,291.56103515625,297.9315795898437,296.99053955078125,285.061767578125,1.0,0.5556626319885254,0.3654881417751312,0.3654881417751312,1.0,1.0,-2.716555595397949,0.6978058218955994,2.018749713897705,0.0836686715483665,1.0,1.0,0.0,172.806640625,143.0,40521.609375,0.0,2011.2548828125,1.0,280.9413757324219,283.5511169433594,294.5130920410156,297.1161804199219,293.1499938964844,293.1499938964844,280.6499938964844,31144.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374708294868469,1.0,0.0,0.0,3.7158477306365967,3.715871572494507,9.21317052871018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.71435546875,0.0,1570.6864013671875,1895.4371337890625,0.0,2818.09423828125,0.9164018034934998,1.0,0.0,3.0,1.0,0.0
18210660,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7237347364425659,0.2719123065471649,0.2497021108865738,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8619817495346069,0.4711336195468902,0.4506372809410095,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9150831699371338,0.5620684027671814,0.3958032429218292,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7878833413124084,0.3554680943489074,0.3416921198368072,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234185099601746,0.1724034994840622,0.8011929392814636,284.8651428222656,284.95001220703125,300.589111328125,291.519775390625,297.9152526855469,296.9878845214844,284.86553955078125,1.0,0.545985221862793,0.3667348325252533,0.3667348325252533,1.0,1.0,-2.6881120204925537,0.6914803385734558,1.996631741523743,0.0835481882095336,0.8634163737297058,0.8634163737297058,0.0,162.8997344970703,131.0,40992.2734375,0.0,1921.1563720703125,1.0,280.6575927734375,283.3404541015625,294.55889892578125,297.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,38739.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503809571266174,1.0,0.0,0.0,3.6497962474823,3.6498208045959473,8.888541742635425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7158203125,0.0,1553.439208984375,1895.4371337890625,0.0,2938.8388671875,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
