time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210720,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7237347364425659,0.2719123065471649,0.2497021108865738,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8619817495346069,0.4711336195468902,0.4506372809410095,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9150831699371338,0.5620684027671814,0.3958032429218292,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7878833413124084,0.3554680943489074,0.3416921198368072,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234185099601746,0.1724034994840622,0.8011929392814636,284.8651428222656,284.95001220703125,300.589111328125,291.519775390625,297.9152526855469,296.9878845214844,284.86553955078125,1.0,0.545985221862793,0.3667348325252533,0.3667348325252533,1.0,1.0,-2.6881120204925537,0.6914803385734558,1.996631741523743,0.0835481882095336,0.8634163737297058,0.8634163737297058,0.0,162.8997344970703,131.0,40992.2734375,0.0,1921.1563720703125,1.0,280.6575927734375,283.3404541015625,294.55889892578125,297.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,38739.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503809571266174,1.0,0.0,0.0,3.6497962474823,3.6498208045959473,8.888541742635425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7158203125,0.0,1553.439208984375,1895.4371337890625,0.0,2938.8388671875,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
18210780,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7299987077713013,0.2696698307991028,0.2470666170120239,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8704825639724731,0.4675271511077881,0.4465700685977936,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9262897372245787,0.5589198470115662,0.3930420279502868,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7957913875579834,0.3527239561080932,0.3384978175163269,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6280736327171326,0.1703133285045623,0.7894368767738342,284.9886779785156,284.95001220703125,300.5284423828125,291.4786682128906,297.9004821777344,296.9874572753906,284.9870910644531,1.0,0.5355871915817261,0.3679815232753753,0.3679815232753753,1.0,1.0,-2.6587672233581543,0.6848075985908508,1.9739595651626587,0.0831443965435028,0.951719045639038,0.951719045639038,0.0,152.1631317138672,119.0,39777.4453125,0.0,1827.6737060546875,1.0,280.9422607421875,283.4921569824219,294.44073486328125,297.01934814453125,293.1499938964844,293.1499938964844,280.6499938964844,33824.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385961651802063,1.0,0.0,0.0,3.729836225509644,3.729860544204712,9.282667292609404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.97314453125,0.0,1607.1861572265625,1895.4371337890625,0.0,2828.60205078125,0.9216504096984864,1.0,0.0,3.0,1.0,0.0
18210840,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7299987077713013,0.2696698307991028,0.2470666170120239,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8704825639724731,0.4675271511077881,0.4465700685977936,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9262897372245787,0.5589198470115662,0.3930420279502868,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7957913875579834,0.3527239561080932,0.3384978175163269,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6280736327171326,0.1703133285045623,0.7894368767738342,284.9886779785156,284.95001220703125,300.5284423828125,291.4786682128906,297.9004821777344,296.9874572753906,284.9870910644531,1.0,0.5355871915817261,0.3679815232753753,0.3679815232753753,1.0,1.0,-2.6587672233581543,0.6848075985908508,1.9739595651626587,0.0831443965435028,0.951719045639038,0.951719045639038,0.0,152.1631317138672,119.0,39777.4453125,0.0,1827.6737060546875,1.0,280.9422607421875,283.4921569824219,294.44073486328125,297.01934814453125,293.1499938964844,293.1499938964844,280.6499938964844,33824.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385961651802063,1.0,0.0,0.0,3.729836225509644,3.729860544204712,9.282667292609404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.97314453125,0.0,1607.1861572265625,1895.4371337890625,0.0,2828.60205078125,0.9216504096984864,1.0,0.0,3.0,1.0,0.0
18210900,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7337746620178223,0.2683443129062652,0.2458679676055908,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8755837082862854,0.4654852747917175,0.4446653127670288,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9329367280006408,0.5569802522659302,0.3917728662490845,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8004952073097229,0.3511785268783569,0.3370047807693481,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6309363842010498,0.1692048758268356,0.7838841080665588,284.8444519042969,284.95001220703125,300.4982604980469,291.45819091796875,297.8927917480469,296.9867553710937,284.83721923828125,1.0,0.5302838087081909,0.3686048686504364,0.3686048686504364,1.0,1.0,-2.645050048828125,0.6817590594291687,1.963291049003601,0.0831355527043342,0.8466701507568359,0.8466701507568359,0.0,146.5635986328125,119.0,40364.33203125,0.0,1781.9931640625,1.0,280.6959228515625,283.32647705078125,294.4887390136719,297.19561767578125,293.1499938964844,293.1499938964844,280.6499938964844,38614.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452000021934509,1.0,0.0,0.0,3.6801929473876953,3.680217742919922,9.037212294060736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.05517578125,0.0,1586.7406005859375,1895.4371337890625,0.0,2890.335205078125,0.9111392498016356,1.0,0.0,3.0,1.0,0.0
18210960,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7372064590454102,0.2668324410915375,0.244368314743042,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8803818821907043,0.4632323980331421,0.4424023330211639,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9390887022018432,0.5547748804092407,0.3901390731334686,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8048745393753052,0.3494578003883362,0.3352347016334533,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6335608959197998,0.1679864972829818,0.7776677012443542,284.8545227050781,284.95001220703125,300.4681701660156,291.4378356933594,297.8842163085937,296.98486328125,284.8581237792969,1.0,0.524794340133667,0.3692907691001892,0.3692907691001892,1.0,1.0,-2.6289713382720947,0.6780478954315186,1.950923442840576,0.0829856693744659,0.8170782327651978,0.8170782327651978,0.0,141.1903076171875,107.0,39813.1640625,0.0,1734.336669921875,1.0,280.65728759765625,283.3625183105469,294.458740234375,297.1013488769531,293.1499938964844,293.1499938964844,280.95001220703125,42244.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472234010696411,1.0,0.0,0.0,3.510590076446533,3.510613918304444,8.223440772781032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.263671875,0.0,1428.4647216796875,1895.4371337890625,0.0,2909.271728515625,0.8790431022644043,1.0,0.0,3.0,1.0,0.0
18211020,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7434599995613098,0.2653439939022064,0.2425000667572021,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.888875424861908,0.4607506394386291,0.4394817650318146,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9496310353279114,0.552643895149231,0.3881525695323944,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8123619556427002,0.3475592732429504,0.3329252898693084,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6383265852928162,0.1665271818637848,0.7691494226455688,284.9922180175781,284.95001220703125,300.4251403808594,291.40869140625,297.8743896484375,296.9852294921875,284.990966796875,1.0,0.5167869329452515,0.3702784776687622,0.3702784776687622,1.0,1.0,-2.6078126430511475,0.6733600497245789,1.934452533721924,0.0828879103064537,0.9045175313949584,0.9045175313949584,0.0,132.9979248046875,107.0,38770.359375,0.0,1667.4510498046875,1.0,280.9259948730469,283.5209350585937,294.3470153808594,296.8478088378906,293.1499938964844,293.1499938964844,280.95001220703125,34446.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344277143478394,1.0,0.0,0.0,3.5689849853515625,3.569007873535156,8.49929108426295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.9501953125,0.0,1433.52197265625,1895.4371337890625,0.0,2789.70068359375,0.8865506052970886,1.0,0.0,3.0,1.0,0.0
18211080,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.746467649936676,0.2648160755634308,0.2419234067201614,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8928396701812744,0.459840178489685,0.4385201036930084,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.954358696937561,0.551865816116333,0.3875482380390167,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8157243728637695,0.3468697667121887,0.3321625292301178,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6406369805335999,0.1660017818212509,0.7661938071250916,284.98406982421875,284.95001220703125,300.40850830078125,291.3974609375,297.8710632324219,296.98583984375,284.98291015625,1.0,0.5136883854866028,0.3706625699996948,0.3706625699996948,1.0,1.0,-2.6007699966430664,0.6719232201576233,1.9288467168807983,0.0830118954181671,0.9062799215316772,0.9062799215316772,0.0,129.65853881835938,95.0,38669.6015625,0.0,1642.69189453125,1.0,280.9411315917969,283.5157165527344,294.3433837890625,296.8512268066406,293.1499938964844,293.1499938964844,280.6499938964844,34377.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318919539451599,1.0,0.0,0.0,3.590012311935425,3.5900354385375977,8.599736815995129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.900390625,0.0,1455.5069580078125,1895.4371337890625,0.0,2766.065185546875,0.8906986713409424,1.0,0.0,3.0,1.0,0.0
18211140,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7570787668228149,0.2621535956859588,0.2393485158681869,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9069452881813048,0.4557169675827026,0.43447345495224,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9699738621711732,0.5478749871253967,0.3847198188304901,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8272837400436401,0.3437297940254211,0.3289833962917328,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6489336490631104,0.1637849658727646,0.7547755241394043,284.8761901855469,284.95001220703125,300.34967041015625,291.357666015625,297.856201171875,296.98455810546875,284.878662109375,1.0,0.5023729205131531,0.3720344007015228,0.3720344007015228,1.0,1.0,-2.57188081741333,0.6654861569404602,1.9063947200775144,0.0831138044595718,0.794261634349823,0.794261634349823,0.0,118.28023529052734,83.0,38623.36328125,0.0,1552.6029052734375,1.0,280.65924072265625,283.4141845703125,294.3690185546875,296.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,42078.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387441635131836,1.0,0.0,0.0,3.346899032592773,3.346921443939209,7.474437779819709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5,0.0,1263.07763671875,1895.4371337890625,0.0,2829.984375,0.8437100052833557,1.0,0.0,3.0,1.0,0.0
18211200,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7570787668228149,0.2621535956859588,0.2393485158681869,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9069452881813048,0.4557169675827026,0.43447345495224,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9699738621711732,0.5478749871253967,0.3847198188304901,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8272837400436401,0.3437297940254211,0.3289833962917328,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6489336490631104,0.1637849658727646,0.7547755241394043,284.8761901855469,284.95001220703125,300.34967041015625,291.357666015625,297.856201171875,296.98455810546875,284.878662109375,1.0,0.5023729205131531,0.3720344007015228,0.3720344007015228,1.0,1.0,-2.57188081741333,0.6654861569404602,1.9063947200775144,0.0831138044595718,0.794261634349823,0.794261634349823,0.0,118.28023529052734,83.0,38623.36328125,0.0,1552.6029052734375,1.0,280.65924072265625,283.4141845703125,294.3690185546875,296.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,42078.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387441635131836,1.0,0.0,0.0,3.346899032592773,3.346921443939209,7.474437779819709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5,0.0,1263.07763671875,1895.4371337890625,0.0,2829.984375,0.8437100052833557,1.0,0.0,3.0,1.0,0.0
18211260,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7707024216651917,0.2601889669895172,0.236991748213768,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.926052451133728,0.4523669779300689,0.4306790232658386,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9867694973945618,0.5449346303939819,0.3821592330932617,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.841477632522583,0.3411640226840973,0.3259694278240204,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6596745252609253,0.1618585437536239,0.7436396479606628,284.9866027832031,284.95001220703125,300.29180908203125,291.31866455078125,297.8441162109375,296.98614501953125,284.9852294921875,1.0,0.4908348023891449,0.373505562543869,0.373505562543869,1.0,1.0,-2.544406652450561,0.6596956849098206,1.884710907936096,0.0834374502301216,0.8769698143005371,0.8769698143005371,0.0,106.57308959960938,71.0,37584.06640625,0.0,1464.817138671875,1.0,280.93975830078125,283.5460205078125,294.2619323730469,296.7010803222656,293.1499938964844,293.1499938964844,281.25,34063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230792284011841,1.0,0.0,0.0,3.446906566619873,3.446928262710572,7.927793035378272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.390625,0.0,1305.057373046875,1895.4371337890625,0.0,2684.11962890625,0.8584119081497192,1.0,0.0,3.0,1.0,0.0
18211320,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7707024216651917,0.2601889669895172,0.236991748213768,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.926052451133728,0.4523669779300689,0.4306790232658386,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9867694973945618,0.5449346303939819,0.3821592330932617,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.841477632522583,0.3411640226840973,0.3259694278240204,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6596745252609253,0.1618585437536239,0.7436396479606628,284.9866027832031,284.95001220703125,300.29180908203125,291.31866455078125,297.8441162109375,296.98614501953125,284.9852294921875,1.0,0.4908348023891449,0.373505562543869,0.373505562543869,1.0,1.0,-2.544406652450561,0.6596956849098206,1.884710907936096,0.0834374502301216,0.8769698143005371,0.8769698143005371,0.0,106.57308959960938,71.0,37584.06640625,0.0,1464.817138671875,1.0,280.93975830078125,283.5460205078125,294.2619323730469,296.7010803222656,293.1499938964844,293.1499938964844,281.25,34063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230792284011841,1.0,0.0,0.0,3.446906566619873,3.446928262710572,7.927793035378272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.390625,0.0,1305.057373046875,1895.4371337890625,0.0,2684.11962890625,0.8584119081497192,1.0,0.0,3.0,1.0,0.0
18211380,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7868317365646362,0.2584828436374664,0.2350548058748245,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9481375813484192,0.4493174850940704,0.427377700805664,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9990000128746032,0.5424917340278625,0.3757910430431366,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8581823706626892,0.3388448059558868,0.3233549892902374,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6726109385490417,0.1601330935955047,0.7338535189628601,285.06500244140625,284.95001220703125,300.2351989746094,291.2806091308594,297.8334350585937,296.9895935058594,285.0605163574219,1.0,0.4790833592414856,0.3749767541885376,0.3749767541885376,1.0,1.0,-2.5148305892944336,0.6531113386154175,1.861719250679016,0.0837677791714668,0.998820185661316,0.998820185661316,0.0,95.35164642333984,59.0,36683.7109375,0.0,1378.603271484375,1.0,281.2406616210937,283.6398620605469,294.2242431640625,296.5922546386719,293.1499938964844,293.1499938964844,280.95001220703125,30443.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083488345146179,1.0,0.0,0.0,3.661965847015381,3.6619889736175537,8.947915830503916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.861328125,0.0,1504.8125,1895.4371337890625,0.0,2547.996337890625,0.90396386384964,1.0,0.0,3.0,1.0,0.0
18211440,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7868317365646362,0.2584828436374664,0.2350548058748245,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9481375813484192,0.4493174850940704,0.427377700805664,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9990000128746032,0.5424917340278625,0.3757910430431366,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8581823706626892,0.3388448059558868,0.3233549892902374,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6726109385490417,0.1601330935955047,0.7338535189628601,285.06500244140625,284.95001220703125,300.2351989746094,291.2806091308594,297.8334350585937,296.9895935058594,285.0605163574219,1.0,0.4790833592414856,0.3749767541885376,0.3749767541885376,1.0,1.0,-2.5148305892944336,0.6531113386154175,1.861719250679016,0.0837677791714668,0.998820185661316,0.998820185661316,0.0,95.35164642333984,59.0,36683.7109375,0.0,1378.603271484375,1.0,281.2406616210937,283.6398620605469,294.2242431640625,296.5922546386719,293.1499938964844,293.1499938964844,280.95001220703125,30443.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083488345146179,1.0,0.0,0.0,3.661965847015381,3.6619889736175537,8.947915830503916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.861328125,0.0,1504.8125,1895.4371337890625,0.0,2547.996337890625,0.90396386384964,1.0,0.0,3.0,1.0,0.0
18211500,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7935299277305603,0.2571749985218048,0.2339772582054138,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9568518996238708,0.4472860693931579,0.4255995154380798,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.5418787002563477,0.3649382591247558,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8652993440628052,0.3372914791107178,0.3219599425792694,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6780048608779907,0.1590894907712936,0.728948175907135,284.8875732421875,284.95001220703125,300.2073974609375,291.261962890625,297.8258972167969,296.9894714355469,284.8743896484375,1.0,0.4726791977882385,0.3757123351097107,0.3757123351097107,1.0,1.0,-2.491544485092163,0.6469219923019409,1.8446223735809328,0.0826984047889709,0.8923965692520142,0.8923965692520142,0.0,90.64762878417967,59.0,37331.234375,0.0,1328.872314453125,1.0,280.9965209960937,283.4342956542969,294.2973022460937,296.8060607910156,293.1499938964844,293.1499938964844,280.95001220703125,34530.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166734576225281,1.0,0.0,0.0,3.68591833114624,3.6859424114227295,9.06535262856778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.22998046875,0.0,1562.3934326171875,1895.4371337890625,0.0,2624.779296875,0.910066306591034,1.0,0.0,3.0,1.0,0.0
18211560,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7997941970825195,0.255534678697586,0.2324723303318023,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.964850902557373,0.444878876209259,0.4233158826828003,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9990000128746032,0.5418221354484558,0.3543770313262939,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8722184896469116,0.3354273438453674,0.3201651573181152,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6831615567207336,0.157878428697586,0.7231086492538452,284.847900390625,284.95001220703125,300.1799621582031,291.2435913085937,297.81695556640625,296.98748779296875,284.8490905761719,1.0,0.4658998250961303,0.3765192925930023,0.3765192925930023,1.0,1.0,-2.4651362895965576,0.6397935748100281,1.8253427743911743,0.0814687833189964,0.8348902463912964,0.8348902463912964,0.0,86.0708236694336,62.0,36792.07421875,0.0,1277.1390380859375,1.0,280.9571838378906,283.4237060546875,294.27978515625,296.7366027832031,293.1499938964844,293.1499938964844,281.25,40035.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208548426628113,1.0,0.0,0.0,3.560689210891724,3.560713052749634,8.459825835416268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.9873046875,0.0,1465.5108642578125,1895.4371337890625,0.0,2663.49072265625,0.8873504996299744,1.0,0.0,3.0,1.0,0.0
18211620,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8069583773612976,0.2532361447811126,0.229990616440773,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9735320806503296,0.4411475360393524,0.4193409979343414,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.5442831516265869,0.3415656685829162,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8802029490470886,0.3324944376945495,0.317005842924118,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.688622236251831,0.1558742374181747,0.7127183079719543,284.97662353515625,284.95001220703125,300.1263732910156,291.2078552246094,297.8039245605469,296.9879150390625,284.9750061035156,1.0,0.4570365250110626,0.3781331777572632,0.3781331777572632,1.0,1.0,-2.425689220428467,0.6300497055053711,1.7956395149230957,0.0802276358008384,0.9170882105827332,0.9170882105827332,0.0,80.43170928955078,80.0,35502.12109375,0.0,1206.6893310546875,1.0,281.241455078125,283.5812072753906,294.1553649902344,296.4741516113281,293.1499938964844,293.1499938964844,280.95001220703125,34177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059181571006775,1.0,0.0,0.0,3.62737250328064,3.627395868301392,8.779658173807547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3388671875,0.0,1494.5887451171875,1895.4371337890625,0.0,2525.6552734375,0.8988192677497864,1.0,0.0,3.0,1.0,0.0
18211680,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8069583773612976,0.2532361447811126,0.229990616440773,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9735320806503296,0.4411475360393524,0.4193409979343414,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.5442831516265869,0.3415656685829162,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8802029490470886,0.3324944376945495,0.317005842924118,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.688622236251831,0.1558742374181747,0.7127183079719543,284.97662353515625,284.95001220703125,300.1263732910156,291.2078552246094,297.8039245605469,296.9879150390625,284.9750061035156,1.0,0.4570365250110626,0.3781331777572632,0.3781331777572632,1.0,1.0,-2.425689220428467,0.6300497055053711,1.7956395149230957,0.0802276358008384,0.9170882105827332,0.9170882105827332,0.0,80.43170928955078,80.0,35502.12109375,0.0,1206.6893310546875,1.0,281.241455078125,283.5812072753906,294.1553649902344,296.4741516113281,293.1499938964844,293.1499938964844,280.95001220703125,34177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059181571006775,1.0,0.0,0.0,3.62737250328064,3.627395868301392,8.779658173807547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3388671875,0.0,1494.5887451171875,1895.4371337890625,0.0,2525.6552734375,0.8988192677497864,1.0,0.0,3.0,1.0,0.0
18211740,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8002204298973083,0.2504354417324066,0.2277289628982544,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9660837054252625,0.4368869960308075,0.4156084954738617,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.5441035032272339,0.3466072380542755,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8731092810630798,0.3291558027267456,0.3140951991081238,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6819064021110535,0.1536693722009658,0.7036087512969971,284.8642578125,284.95001220703125,300.0745849609375,291.1734924316406,297.7925720214844,296.9867553710937,284.8692321777344,1.0,0.456524908542633,0.379747062921524,0.379747062921524,1.0,1.0,-2.4100823402404785,0.6283679604530334,1.7817144393920898,0.0817389860749244,0.7949776649475098,0.7949776649475098,0.0,81.62852478027344,83.0,35605.37109375,0.0,1193.4605712890625,1.0,280.958251953125,283.4784851074219,294.1863098144531,296.5624694824219,293.1499938964844,293.1499938964844,281.25,42726.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812935471534729,1.0,0.0,0.0,3.368986129760742,3.3690085411071777,7.573414677608525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.50830078125,0.0,1288.8751220703125,1895.4371337890625,0.0,2590.251708984375,0.8490280508995056,1.0,0.0,3.0,1.0,0.0
18211800,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8002204298973083,0.2504354417324066,0.2277289628982544,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9660837054252625,0.4368869960308075,0.4156084954738617,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.5441035032272339,0.3466072380542755,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8731092810630798,0.3291558027267456,0.3140951991081238,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6819064021110535,0.1536693722009658,0.7036087512969971,284.8642578125,284.95001220703125,300.0745849609375,291.1734924316406,297.7925720214844,296.9867553710937,284.8692321777344,1.0,0.456524908542633,0.379747062921524,0.379747062921524,1.0,1.0,-2.4100823402404785,0.6283679604530334,1.7817144393920898,0.0817389860749244,0.7949776649475098,0.7949776649475098,0.0,81.62852478027344,83.0,35605.37109375,0.0,1193.4605712890625,1.0,280.958251953125,283.4784851074219,294.1863098144531,296.5624694824219,293.1499938964844,293.1499938964844,281.25,42726.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812935471534729,1.0,0.0,0.0,3.368986129760742,3.3690085411071777,7.573414677608525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.50830078125,0.0,1288.8751220703125,1895.4371337890625,0.0,2590.251708984375,0.8490280508995056,1.0,0.0,3.0,1.0,0.0
18211860,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7925759553909302,0.2483404278755188,0.2257372289896011,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9569920897483826,0.4334385395050049,0.412222146987915,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.5408574342727661,0.3533220291137695,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8650222420692444,0.3264007270336151,0.31141197681427,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6742367744445801,0.1516769975423813,0.6947166323661804,284.99822998046875,284.95001220703125,300.0248107910156,291.14068603515625,297.7836303710937,296.9872131347656,284.9971008300781,1.0,0.4562245309352875,0.3815110921859741,0.3815110921859741,1.0,1.0,-2.397785425186157,0.6280811429023743,1.7697043418884275,0.0842127725481987,0.8946326375007629,0.8946326375007629,0.0,83.5474853515625,86.0,34806.6796875,0.0,1187.1077880859375,1.0,281.2400207519531,283.62420654296875,294.08331298828125,296.3470153808594,293.1499938964844,293.1499938964844,281.54998779296875,33498.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968927025794983,1.0,0.0,0.0,3.48964262008667,3.4896647930145264,8.125595627461735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.16357421875,0.0,1344.0797119140625,1895.4371337890625,0.0,2443.05029296875,0.867606520652771,1.0,0.0,3.0,1.0,0.0
18211920,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7925759553909302,0.2483404278755188,0.2257372289896011,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9569920897483826,0.4334385395050049,0.412222146987915,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.5408574342727661,0.3533220291137695,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8650222420692444,0.3264007270336151,0.31141197681427,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6742367744445801,0.1516769975423813,0.6947166323661804,284.99822998046875,284.95001220703125,300.0248107910156,291.14068603515625,297.7836303710937,296.9872131347656,284.9971008300781,1.0,0.4562245309352875,0.3815110921859741,0.3815110921859741,1.0,1.0,-2.397785425186157,0.6280811429023743,1.7697043418884275,0.0842127725481987,0.8946326375007629,0.8946326375007629,0.0,83.5474853515625,86.0,34806.6796875,0.0,1187.1077880859375,1.0,281.2400207519531,283.62420654296875,294.08331298828125,296.3470153808594,293.1499938964844,293.1499938964844,281.54998779296875,33498.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968927025794983,1.0,0.0,0.0,3.48964262008667,3.4896647930145264,8.125595627461735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.16357421875,0.0,1344.0797119140625,1895.4371337890625,0.0,2443.05029296875,0.867606520652771,1.0,0.0,3.0,1.0,0.0
18211980,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7857140898704529,0.2465282380580902,0.224154531955719,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9481949210166932,0.4303128719329834,0.4093200862407684,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.5363196730613708,0.3598544597625732,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8576956987380981,0.3239030838012695,0.3091070652008056,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.6672115325927734,0.1498347520828247,0.6867582201957703,285.1044616699219,284.95001220703125,299.9772644042969,291.109619140625,297.7766418457031,296.9893798828125,285.1021728515625,1.0,0.4564639925956726,0.3832751512527466,0.3832751512527466,1.0,1.0,-2.3879141807556152,0.6286040544509888,1.7593101263046265,0.0869093388319015,1.0,1.0,0.0,85.5219497680664,89.0,34059.73828125,0.0,1183.80517578125,1.0,281.541748046875,283.743896484375,294.0528259277344,296.2539978027344,293.1499938964844,293.1499938964844,281.25,30835.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820653319358826,1.0,0.0,0.0,3.7001099586486816,3.7001335620880127,9.135294476436684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3505859375,0.0,1550.4638671875,1895.4371337890625,0.0,2308.703369140625,0.9125469923019408,1.0,0.0,3.0,1.0,0.0
18212040,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7857140898704529,0.2465282380580902,0.224154531955719,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9481949210166932,0.4303128719329834,0.4093200862407684,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.5363196730613708,0.3598544597625732,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8576956987380981,0.3239030838012695,0.3091070652008056,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.6672115325927734,0.1498347520828247,0.6867582201957703,285.1044616699219,284.95001220703125,299.9772644042969,291.109619140625,297.7766418457031,296.9893798828125,285.1021728515625,1.0,0.4564639925956726,0.3832751512527466,0.3832751512527466,1.0,1.0,-2.3879141807556152,0.6286040544509888,1.7593101263046265,0.0869093388319015,1.0,1.0,0.0,85.5219497680664,89.0,34059.73828125,0.0,1183.80517578125,1.0,281.541748046875,283.743896484375,294.0528259277344,296.2539978027344,293.1499938964844,293.1499938964844,281.25,30835.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820653319358826,1.0,0.0,0.0,3.7001099586486816,3.7001335620880127,9.135294476436684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3505859375,0.0,1550.4638671875,1895.4371337890625,0.0,2308.703369140625,0.9125469923019408,1.0,0.0,3.0,1.0,0.0
18212100,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7819240689277649,0.2452553957700729,0.2232763171195984,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9432247877120972,0.4283460676670074,0.4077713787555694,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.5330219864845276,0.3635489344596863,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8537301421165466,0.3223327398300171,0.3078777194023132,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6634637117385864,0.1487560719251632,0.6826455593109131,284.943115234375,284.95001220703125,299.95440673828125,291.0947570800781,297.77215576171875,296.9889221191406,284.9283752441406,1.0,0.4567105174064636,0.3841571807861328,0.3841571807861328,1.0,1.0,-2.383021593093872,0.6288648843765259,1.7541567087173462,0.0882845520973205,0.949176013469696,0.949176013469696,0.0,86.68069458007812,89.0,34989.44140625,0.0,1182.903076171875,1.0,281.29547119140625,283.54296875,294.13739013671875,296.4881896972656,293.1499938964844,293.1499938964844,281.25,32861.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914550304412842,1.0,0.0,0.0,3.7539141178131104,3.7539384365081774,9.402902492183784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.01025390625,0.0,1627.73095703125,1895.4371337890625,0.0,2393.571533203125,0.9253026247024536,1.0,0.0,3.0,1.0,0.0
18212160,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7770878076553345,0.2436029613018036,0.221988558769226,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9369656443595886,0.4259550273418426,0.4057439863681793,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.5287290811538696,0.3680959939956665,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8488711714744568,0.3204270899295807,0.3062697947025299,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6589394807815552,0.1474597156047821,0.6775591969490051,284.88543701171875,284.95001220703125,299.9321594238281,291.0804138183594,297.7655029296875,296.9861755371094,284.885009765625,1.0,0.4569403529167175,0.3848304748535156,0.3848304748535156,1.0,1.0,-2.376455545425415,0.6281083226203918,1.748347282409668,0.0890222340822219,0.8952668309211731,0.8952668309211731,0.0,88.10874938964844,92.0,34859.0546875,0.0,1181.1864013671875,1.0,281.25665283203125,283.5035095214844,294.1336669921875,296.45562744140625,293.1499938964844,293.1499938964844,280.95001220703125,36810.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978596091270447,1.0,0.0,0.0,3.708378314971924,3.7084031105041504,9.176168305202737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.38916015625,0.0,1605.2503662109375,1895.4371337890625,0.0,2451.8720703125,0.9181039333343506,1.0,0.0,3.0,1.0,0.0
18212220,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.765937089920044,0.2407635003328323,0.2196777760982513,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9220574498176576,0.421882152557373,0.4021812081336975,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.9911024570465088,0.5216461420059204,0.3667639493942261,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.8377108573913574,0.317151665687561,0.3034457862377167,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.6488267779350281,0.1451403051614761,0.6684220433235168,284.7939147949219,284.95001220703125,299.89794921875,291.0585021972656,297.7522277832031,296.9796447753906,284.8034362792969,1.0,0.4567597210407257,0.385907769203186,0.385907769203186,1.0,1.0,-2.353342056274414,0.6224597096443176,1.7308824062347412,0.0887095853686332,0.7596616744995117,0.7596616744995117,0.0,91.85655212402344,92.0,34664.48046875,0.0,1170.0870361328125,1.0,280.9681091308594,283.4348449707031,294.1201477050781,296.47900390625,293.1499938964844,293.1499938964844,280.95001220703125,47877.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103798031806946,1.0,0.0,0.0,3.3410120010375977,3.3410353660583496,7.44816645692481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7099609375,0.0,1297.1513671875,1895.4371337890625,0.0,2566.691650390625,0.8464861512184143,1.0,0.0,3.0,1.0,0.0
18212280,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7633005976676941,0.2401372790336609,0.2190910130739212,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.9185152649879456,0.4209542572498321,0.4012754559516907,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9882805347442628,0.5202901363372803,0.3656798899173736,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.835068941116333,0.3163937926292419,0.3027194738388061,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.6464097499847412,0.1445733606815338,0.6659834384918213,284.826171875,284.95001220703125,299.8896484375,291.05322265625,297.74908447265625,296.9781799316406,284.8319091796875,1.0,0.456626832485199,0.3861770927906036,0.3861770927906036,1.0,1.0,-2.3469181060791016,0.620822548866272,1.7260955572128296,0.0884973406791687,0.7626034021377563,0.7626034021377563,0.0,92.75881958007812,95.0,34501.7890625,0.0,1166.221923828125,1.0,280.95953369140625,283.4690856933594,294.0908508300781,296.42364501953125,293.1499938964844,293.1499938964844,281.25,46217.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099674582481384,1.0,0.0,0.0,3.2764713764190674,3.276493787765503,7.163183113334526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.5556640625,0.0,1224.5751953125,1895.4371337890625,0.0,2562.8935546875,0.8325810432434082,1.0,0.0,3.0,1.0,0.0
18212340,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.7533597946166992,0.0,0.2169460356235504,296.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.9052002429962158,0.0,0.3976722359657287,296.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.9768857359886168,0.0,0.3620826005935669,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.8247536420822144,0.0,0.2997754514217376,296.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.6368348598480225,0.0,0.6552899479866028,284.96649169921875,294.1499938964844,299.8500061035156,291.0282592773437,297.7374267578125,296.9756164550781,284.96612548828125,0.0,0.0,0.3875236809253692,0.3875236809253692,1.0,1.0,-2.318939208984375,0.6140458583831787,1.7048934698104858,0.0878337249159812,0.0,0.0,0.0,96.38358306884766,60.0,33428.81640625,0.0,1149.54541015625,0.0,281.23883056640625,283.6295166015625,293.9552001953125,296.143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35325.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.339741468429565,3.3397624492645264,7.442502578669519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1209.9915771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.7533597946166992,0.0,0.2169460356235504,296.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.9052002429962158,0.0,0.3976722359657287,296.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.9768857359886168,0.0,0.3620826005935669,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.8247536420822144,0.0,0.2997754514217376,296.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.6368348598480225,0.0,0.6552899479866028,284.96649169921875,294.1499938964844,299.8500061035156,291.0282592773437,297.7374267578125,296.9756164550781,284.96612548828125,0.0,0.0,0.3875236809253692,0.3875236809253692,1.0,1.0,-2.318939208984375,0.6140458583831787,1.7048934698104858,0.0878337249159812,0.0,0.0,0.0,96.38358306884766,60.0,33428.81640625,0.0,1149.54541015625,0.0,281.23883056640625,283.6295166015625,293.9552001953125,296.143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35325.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.339741468429565,3.3397624492645264,7.442502578669519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1209.9915771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.4436632394790649,0.0,0.0021043915767222,297.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.4436632394790649,0.0,0.0022160385269671,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.4436632394790649,0.0,0.001636755419895,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125,0.4436632394790649,0.0,0.0022160329390317,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,0.010511802509427,289.7064514160156,294.1499938964844,299.8311462402344,291.017822265625,296.65380859375,297.290283203125,284.2759094238281,0.0,0.0,0.3108584582805633,0.3108584582805633,1.0,1.0,-0.022420335561037,0.0065425764769315,0.0158777590841054,-0.04469920322299,0.0,0.0,0.0,0.0,60.0,2197.481201171875,0.0,-3.428295531193726e-05,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,9.89530235528946e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.730641419700739e-15,3.730821414202031e-15,6.653029418738557e-21,1.4733632608225633e-13,1.4733617700445761e-13,1.499055092418898e-19,0.0,0.0,-0.0,0.0,0.0,8.144302444974767e-27,2.9885741479694164e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0008953075739555,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,0.0015695845941081,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398986816406,0.0,0.0,0.0014132615178823,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,0.001206615823321,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,0.0028885074425488,289.4522705078125,294.1499938964844,299.8119506835937,291.0098571777344,297.1306457519531,297.8445739746094,283.5929260253906,0.0,0.0,0.2325142174959182,0.2325142174959182,1.0,1.0,0.0043267305009067,0.0020235339179635,-0.0063502644188702,-0.0434607975184917,0.0,0.0,0.0,0.0,60.0,974.2172241210938,-0.0,-6.242426024982706e-06,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0655076454086164e-26,-1.253953881565481e-26,-1.4079912595392225e-29,-1.7290365058679285e-18,-1.727830786727556e-18,-1.2057591261541708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
