time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212580,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,0.0001044652963173,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001102112728403,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,8.148404594976455e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,0.0001100931112887,297.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0005213076947256,289.69207763671875,294.1499938964844,299.7742004394531,291.0018005371094,295.98553466796875,297.61627197265625,283.3216552734375,0.0,0.0,0.077504739165306,0.077504739165306,1.0,1.0,-0.0002284517977386,5.269721077638678e-05,0.0001757545833243,-0.0467009805142879,0.0,0.0,0.0,0.0,60.0,190.7129669189453,0.0,-8.448198940413931e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0828566215145976e-44,-3.783505853677006e-44,-2.1019476964872256e-44,-7.985927174394409e-21,-4.040485274947089e-21,-3.945441495550536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,0.0001044652963173,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001102112728403,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,8.148404594976455e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,0.0001100931112887,297.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0005213076947256,289.69207763671875,294.1499938964844,299.7742004394531,291.0018005371094,295.98553466796875,297.61627197265625,283.3216552734375,0.0,0.0,0.077504739165306,0.077504739165306,1.0,1.0,-0.0002284517977386,5.269721077638678e-05,0.0001757545833243,-0.0467009805142879,0.0,0.0,0.0,0.0,60.0,190.7129669189453,0.0,-8.448198940413931e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0828566215145976e-44,-3.783505853677006e-44,-2.1019476964872256e-44,-7.985927174394409e-21,-4.040485274947089e-21,-3.945441495550536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0001036764151649,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001091813246603,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,8.06426105555147e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001091785379685,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.0005178705323487,289.6753234863281,294.1499938964844,299.7554016113281,291.0014038085937,296.0162048339844,298.3145751953125,283.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579283116385,3.345942189980633e-08,0.0010578949004411,-0.0463658161461353,0.0,0.0,0.0,0.0,60.0,78.5680923461914,0.0,-8.32094571023845e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.052333460152364e-21,-4.027203533119358e-21,-4.0251299270330066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001035909954225,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0001090871010092,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,8.057129161898047e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,0.000109086780867,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,0.0005174546386115,289.65838623046875,294.1499938964844,299.7366943359375,291.0033569335937,296.0528259277344,298.784912109375,283.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038205120712,1.8005300361778612e-08,0.0011038025841116,-0.0461813434958457,0.0,0.0,0.0,0.0,60.0,37.12144470214844,0.0,-8.3072286827246e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.053774563875797e-21,-4.026915150815958e-21,-4.026859816956622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.0001034490414895,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001089374782168,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,8.046073344303295e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,0.0001089372381102,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0005167459021322,289.6239318847656,294.1499938964844,299.6994323730469,291.0138854980469,296.12432861328125,299.29742431640625,283.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,0.0,60.0,15.317537307739258,0.0,-8.284461472385375e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.053814953554144e-21,-4.026906668983505e-21,-4.0269086884674216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.0001034490414895,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001089374782168,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,8.046073344303295e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,0.0001089372381102,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0005167459021322,289.6239318847656,294.1499938964844,299.6994323730469,291.0138854980469,296.12432861328125,299.29742431640625,283.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,0.0,60.0,15.317537307739258,0.0,-8.284461472385375e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.053814953554144e-21,-4.026906668983505e-21,-4.0269086884674216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,0.0001033066073432,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,0.0001087874916265,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,8.034995698835701e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,0.0001087872515199,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,0.0005160344881005,289.5887756347656,294.1499938964844,299.6623840332031,291.0325927734375,296.19366455078125,299.5062561035156,283.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,0.0,60.0,12.702942848205566,0.0,-8.261650918939267e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,0.0001033066073432,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,0.0001087874916265,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,8.034995698835701e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,0.0001087872515199,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,0.0005160344881005,289.5887756347656,294.1499938964844,299.6623840332031,291.0325927734375,296.19366455078125,299.5062561035156,283.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,0.0,60.0,12.702942848205566,0.0,-8.261650918939267e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,0.0001031632855301,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0001086365518858,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,8.023847476579249e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.0001086363190552,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.0005153185920789,289.55291748046875,294.1499938964844,299.6255187988281,291.05877685546875,296.26080322265625,299.5797119140625,283.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,0.0,60.0,12.288532257080078,0.0,-8.238728099740913e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,0.0001031632855301,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0001086365518858,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,8.023847476579249e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.0001086363190552,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.0005153185920789,289.55291748046875,294.1499938964844,299.6255187988281,291.05877685546875,296.26080322265625,299.5797119140625,283.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,0.0,60.0,12.288532257080078,0.0,-8.238728099740913e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,0.0001030187922879,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0001084843825083,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.0,8.01260830485262e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,0.0001084841496776,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0005145968752913,289.5164794921875,294.1499938964844,299.5888366699219,291.0917358398437,296.3257751464844,299.59283447265625,283.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,0.0,60.0,12.157175064086914,0.0,-8.215651092768894e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,0.0001030187922879,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0001084843825083,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.0,8.01260830485262e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,0.0001084841496776,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0005145968752913,289.5164794921875,294.1499938964844,299.5888366699219,291.0917358398437,296.3257751464844,299.59283447265625,283.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,0.0,60.0,12.157175064086914,0.0,-8.215651092768894e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.868896484375,0.0,0.0,0.0001029460181598,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,0.0001084077521227,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,8.006948337424546e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407592773437,0.0,0.0,0.000108407519292,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,0.0005142333684489,289.498046875,294.1499938964844,299.570556640625,291.11053466796875,296.3574523925781,299.5879211425781,283.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720030162744024e-08,0.0010969265131279,-0.0440807491540908,0.0,0.0,0.0,0.0,60.0,12.10731601715088,0.0,-8.20404153500931e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.0001028728729579,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0001083307215594,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,8.001259266166016e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,0.0001083304887288,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486633300781,0.0,0.0,0.000513868057169,289.4794921875,294.1499938964844,299.55230712890625,291.1307373046875,296.3886108398437,299.57891845703125,283.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109099914591752e-08,0.001096146646887,-0.0438424386084079,0.0,0.0,0.0,0.0,60.0,12.059796333312988,0.0,-8.192380107630015e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001027431862894,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,0.000108194144559,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,7.991171878529713e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,0.0001081939117284,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330993652344,0.0,0.0,0.0005132202641107,289.446533203125,294.1499938964844,299.5202941894531,291.1695251464844,296.4422607421875,299.5570373535156,283.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,0.0,60.0,11.978833198547363,0.0,-8.171725340844206e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,0.000102725403849,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,0.0001081754162441,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,7.989788718987256e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,0.0001081751906895,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,0.0005131314392201,289.4420166015625,294.1499938964844,299.51593017578125,291.17510986328125,296.4494934082031,299.5536804199219,283.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945914546027,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,0.0,60.0,11.967962265014648,0.0,-8.168895249127672e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0001025763194775,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,0.0001080184083548,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,7.978192297741771e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,0.0001080181828001,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,0.000512386788614,289.4041442871094,294.1499938964844,299.47967529296875,291.22412109375,296.5084533691406,299.52294921875,283.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,0.0,60.0,11.878804206848145,0.0,-8.145187990749039e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0001025763194775,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,0.0001080184083548,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,7.978192297741771e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,0.0001080181828001,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,0.000512386788614,289.4041442871094,294.1499938964844,299.47967529296875,291.22412109375,296.5084533691406,299.52294921875,283.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,0.0,60.0,11.878804206848145,0.0,-8.145187990749039e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0001024257071549,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001078597997548,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,7.966478005982935e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,0.000107859581476,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,0.0005116345128044,289.3658752441406,294.1499938964844,299.44354248046875,291.277099609375,296.56549072265625,299.4896545410156,283.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,0.0,60.0,11.791879653930664,0.0,-8.12127325389156e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0001024257071549,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001078597997548,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,7.966478005982935e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,0.000107859581476,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,0.0005116345128044,289.3658752441406,294.1499938964844,299.44354248046875,291.277099609375,296.56549072265625,299.4896545410156,283.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,0.0,60.0,11.791879653930664,0.0,-8.12127325389156e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,0.0001022737997118,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001076998305507,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,7.954662578413263e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,0.0001076996122719,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0005108757177367,289.3272705078125,294.1499938964844,299.4074401855469,291.3333435058594,296.6205749511719,299.4551696777344,283.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,0.0,60.0,11.707246780395508,0.0,-8.09718940786297e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,0.0001022737997118,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001076998305507,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,7.954662578413263e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,0.0001076996122719,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0005108757177367,289.3272705078125,294.1499938964844,299.4074401855469,291.3333435058594,296.6205749511719,299.4551696777344,283.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,0.0,60.0,11.707246780395508,0.0,-8.09718940786297e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,0.0001021974458126,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,0.0001076194239431,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,7.948723214212805e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,0.0001076192056643,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,0.0005104943411424,289.307861328125,294.1499938964844,299.3894348144531,291.36248779296875,296.6473693847656,299.43768310546875,283.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,0.0,0.0,0.0,60.0,11.6658353805542,0.0,-8.085097391585806e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,0.0001021209536702,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.0001075388572644,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571105957031,0.0,0.0,7.942773663671687e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392272949219,0.0,0.0,0.0001075386462616,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,0.0005101122660562,289.2883605957031,294.1499938964844,299.3714294433594,291.3921813964844,296.6737365722656,299.420166015625,283.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,0.0,60.0,11.624887466430664,0.0,-8.07299187499666e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001019676346913,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,0.0001073774037649,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,7.93084836914204e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,0.0001073771927622,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,0.0005093464860692,289.2492370605469,294.1499938964844,299.3354797363281,291.45294189453125,296.7252197265625,299.3849792480469,283.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,0.0,60.0,11.544540405273438,0.0,-8.04875739390809e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001019676346913,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,0.0001073774037649,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,7.93084836914204e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,0.0001073771927622,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,0.0005093464860692,289.2492370605469,294.1499938964844,299.3354797363281,291.45294189453125,296.7252197265625,299.3849792480469,283.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,0.0,60.0,11.544540405273438,0.0,-8.04875739390809e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0001018144394038,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,0.0001072160739568,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7160949707031,0.0,0.0,7.918932533357292e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,0.000107215862954,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,0.0005085812299512,289.2098999023437,294.1499938964844,299.2995300292969,291.5149841308594,296.7749328613281,299.3497314453125,283.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,0.0,60.0,11.46632480621338,0.0,-8.02457833515291e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0001018144394038,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,0.0001072160739568,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7160949707031,0.0,0.0,7.918932533357292e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,0.000107215862954,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,0.0005085812299512,289.2098999023437,294.1499938964844,299.2995300292969,291.5149841308594,296.7749328613281,299.3497314453125,283.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,0.0,60.0,11.46632480621338,0.0,-8.02457833515291e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7028503417969,0.0,0.0,0.0001016620299196,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,0.0001070555663318,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,7.907077815616503e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,0.000107055362605,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0005078199901618,289.1703796386719,294.1499938964844,299.2635803222656,291.5776672363281,296.82293701171875,299.314453125,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,0.0,60.0,11.39020538330078,0.0,-8.000559859056011e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7028503417969,0.0,0.0,0.0001016620299196,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,0.0001070555663318,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,7.907077815616503e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,0.000107055362605,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0005078199901618,289.1703796386719,294.1499938964844,299.2635803222656,291.5776672363281,296.82293701171875,299.314453125,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,0.0,60.0,11.39020538330078,0.0,-8.000559859056011e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,0.0001015227244351,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542358398437,0.0,0.0,0.0001069088611984,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,7.896242459537461e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565856933594,0.0,0.0,0.0001069086574716,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0005071241757832,289.1307373046875,294.1499938964844,299.2276306152344,291.64031982421875,296.8692626953125,299.2791442871094,284.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427292048931,0.0,0.0,0.0,0.0,60.0,12.341115951538086,0.0,-7.978636773486869e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,0.0001015227244351,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542358398437,0.0,0.0,0.0001069088611984,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,7.896242459537461e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565856933594,0.0,0.0,0.0001069086574716,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0005071241757832,289.1307373046875,294.1499938964844,299.2276306152344,291.64031982421875,296.8692626953125,299.2791442871094,284.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427292048931,0.0,0.0,0.0,0.0,60.0,12.341115951538086,0.0,-7.978636773486869e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703796386719,0.0,0.0,0.000101467812783,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,0.0001068510318873,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66265869140625,0.0,0.0,7.891971472417936e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458435058594,0.0,0.0,0.0001068508354364,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,0.000506849901285,289.1108703613281,294.1499938964844,299.2096252441406,291.6714782714844,296.89178466796875,299.261474609375,284.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357343841060356e-08,0.0010811686515808,-0.0392637178301811,0.0,0.0,0.0,0.0,60.0,11.271859169006348,0.0,-7.970002968704648e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,0.0001014194494928,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326904296875,0.0,0.0,0.000106800100184,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517333984375,0.0,0.0,7.888209802331403e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.635009765625,0.0,0.0,0.0001067999037331,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,0.0005066083394922,289.0909729003906,294.1499938964844,299.191650390625,291.702392578125,296.9139404296875,299.2437744140625,284.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297036526362717e-08,0.0010806529317051,-0.0391060449182987,0.0,0.0,0.0,0.0,60.0,14.904179573059082,0.0,-7.962401582517489e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380920410156,0.0,0.0,0.0001013365545077,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117248535156,0.0,0.0,0.0001067128032445,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305236816406,0.0,0.0,7.881761848693714e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,0.0001067126067937,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0005061943084001,289.0527038574219,294.1499938964844,299.15704345703125,291.76080322265625,296.9554138183594,299.2096862792969,284.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.519365966373698e-08,0.0010797689901664,-0.0388357564806938,0.0,0.0,0.0,0.0,60.0,15.260374069213867,0.0,-7.949380176341948e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0001013331930153,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61083984375,0.0,0.0,0.0001067092671291,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,7.881500641815364e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,0.0001067090706783,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.0005061775445938,289.0511169433594,294.1499938964844,299.15557861328125,291.76318359375,296.9571228027344,299.2082824707031,284.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189472790666514e-08,0.0010797331342473,-0.0388248041272163,0.0,0.0,0.0,0.0,60.0,15.266480445861816,0.0,-7.948852243089277e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.0001012472566799,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0001066187614924,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,7.874816219555214e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0001066185650415,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0005057482630945,289.0111694335937,294.1499938964844,299.1194763183594,291.8221740722656,296.9986572265625,299.17266845703125,284.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.508229452440446e-08,0.0010788168292492,-0.0385445728898048,0.0,0.0,0.0,0.0,60.0,15.297964096069336,0.0,-7.935364010336343e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.0001012472566799,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0001066187614924,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,7.874816219555214e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0001066185650415,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0005057482630945,289.0111694335937,294.1499938964844,299.1194763183594,291.8221740722656,296.9986572265625,299.17266845703125,284.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.508229452440446e-08,0.0010788168292492,-0.0385445728898048,0.0,0.0,0.0,0.0,60.0,15.297964096069336,0.0,-7.935364010336343e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,0.0001011493077385,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.0001065156102413,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,7.867197564337403e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685119628906,0.0,0.0,0.0001065154210664,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823059082031,0.0,0.0,0.0005052590277045,288.97119140625,294.1499938964844,299.083251953125,291.8786926269531,297.0387268066406,299.13702392578125,284.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,0.0,60.0,15.271322250366213,0.0,-7.92000705018836e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
