time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,0.0001011493077385,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.0001065156102413,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,7.867197564337403e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685119628906,0.0,0.0,0.0001065154210664,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823059082031,0.0,0.0,0.0005052590277045,288.97119140625,294.1499938964844,299.083251953125,291.8786926269531,297.0387268066406,299.13702392578125,284.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,0.0,60.0,15.271322250366213,0.0,-7.92000705018836e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,0.000101033176179,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.0001063933086697,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,7.858164462959394e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,0.0001063931267708,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,0.0005046789883635,288.9311828613281,294.1499938964844,299.04693603515625,291.9322204589844,297.0773010253906,299.101318359375,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,0.0,60.0,15.231939315795898,0.0,-7.90182070886658e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,0.000101033176179,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.0001063933086697,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,7.858164462959394e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,0.0001063931267708,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,0.0005046789883635,288.9311828613281,294.1499938964844,299.04693603515625,291.9322204589844,297.0773010253906,299.101318359375,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,0.0,60.0,15.231939315795898,0.0,-7.90182070886658e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55731201171875,0.0,0.0,0.0001009682237054,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0001063249073922,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55010986328125,0.0,0.0,7.853112765587866e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0001063247182173,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,0.0005043545388616,288.91119384765625,294.1499938964844,299.0287170410156,291.9576721191406,297.0960693359375,299.0834350585937,284.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,0.0,60.0,15.210259437561035,0.0,-7.89165852665974e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,0.000100899276731,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.0,0.0,0.0001062523006112,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385131835937,0.0,0.0,7.847749657230452e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,0.0001062521114363,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53631591796875,0.0,0.0,0.000504010124132,288.8912048339844,294.1499938964844,299.010498046875,291.982177734375,297.1144714355469,299.0655517578125,284.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,0.0,60.0,15.187570571899414,0.0,-7.880878882815524e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001007524551823,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,0.0001060976865119,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.0,7.836330041754991e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0001060975046129,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51300048828125,0.0,0.0,0.0005032768240198,288.85125732421875,294.1499938964844,298.973876953125,292.0279541015625,297.1501770019531,299.0297546386719,284.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465415532072257e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,0.0,60.0,15.139358520507812,0.0,-7.85795037927528e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001007524551823,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,0.0001060976865119,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.0,7.836330041754991e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0001060975046129,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51300048828125,0.0,0.0,0.0005032768240198,288.85125732421875,294.1499938964844,298.973876953125,292.0279541015625,297.1501770019531,299.0297546386719,284.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465415532072257e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,0.0,60.0,15.139358520507812,0.0,-7.85795037927528e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0001006002130452,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743347167969,0.0,0.0,0.0001059373607859,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,7.824488420737907e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764709472656,0.0,0.0,0.0001059371788869,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,0.00050251634093,288.8114013671875,294.1499938964844,298.9371032714844,292.0690002441406,297.1844177246094,298.993896484375,284.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275632231885993e-08,0.0010719196870923,-0.0364351235330104,0.0,0.0,0.0,0.0,60.0,15.087519645690918,0.0,-7.8342104359308e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0001006002130452,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743347167969,0.0,0.0,0.0001059373607859,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,7.824488420737907e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764709472656,0.0,0.0,0.0001059371788869,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,0.00050251634093,288.8114013671875,294.1499938964844,298.9371032714844,292.0690002441406,297.1844177246094,298.993896484375,284.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275632231885993e-08,0.0010719196870923,-0.0364351235330104,0.0,0.0,0.0,0.0,60.0,15.087519645690918,0.0,-7.8342104359308e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,0.0001004511141218,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508972167969,0.0,0.0,0.0001057803383446,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,7.81289127189666e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,0.0001057801637216,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,0.0005017716321162,288.7716064453125,294.1499938964844,298.900146484375,292.10479736328125,297.2171630859375,298.9579467773437,284.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703445877879,1.4089767574887446e-08,0.001070330501534,-0.0359490141272544,0.0,0.0,0.0,0.0,60.0,15.0321683883667,0.0,-7.810995583668048e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,0.0001004511141218,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508972167969,0.0,0.0,0.0001057803383446,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,7.81289127189666e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,0.0001057801637216,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,0.0005017716321162,288.7716064453125,294.1499938964844,298.900146484375,292.10479736328125,297.2171630859375,298.9579467773437,284.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703445877879,1.4089767574887446e-08,0.001070330501534,-0.0359490141272544,0.0,0.0,0.0,0.0,60.0,15.0321683883667,0.0,-7.810995583668048e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0001003142533591,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.0001056362161762,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,7.80224654590711e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,0.0001056360415532,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0005010879831388,288.7319641113281,294.1499938964844,298.86297607421875,292.134765625,297.248291015625,298.9217834472656,284.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688855545595,1.3919158270425669e-08,0.0010688715847209,-0.0355027802288532,0.0,0.0,0.0,0.0,60.0,14.973057746887209,0.0,-7.789716249817502e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0001003142533591,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.0001056362161762,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,7.80224654590711e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,0.0001056360415532,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0005010879831388,288.7319641113281,294.1499938964844,298.86297607421875,292.134765625,297.248291015625,298.9217834472656,284.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688855545595,1.3919158270425669e-08,0.0010688715847209,-0.0355027802288532,0.0,0.0,0.0,0.0,60.0,14.973057746887209,0.0,-7.789716249817502e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,0.0001002501157927,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0001055686661857,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,7.797257421771064e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,0.0001055684915627,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300842285156,0.0,0.0,0.0005007676081731,288.7121887207031,294.1499938964844,298.84429931640625,292.1473999023437,297.2633972167969,298.90362548828125,284.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839197343656906e-08,0.0010681878775358,-0.0352936349809169,0.0,0.0,0.0,0.0,60.0,14.942562103271484,0.0,-7.779753019576675e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.000100192548416,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0001055080429068,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.420166015625,0.0,0.0,7.792779797455296e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4055480957031,0.0,0.0,0.0001055078755598,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180908203125,0.0,0.0,0.0005004800623282,288.69244384765625,294.1499938964844,298.8255615234375,292.15838623046875,297.2781677246094,298.8854064941406,284.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675879893824,1.3767429862809877e-08,0.0010675742523744,-0.0351059138774871,0.0,0.0,0.0,0.0,60.0,14.910953521728516,0.0,-7.770815813046283e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026794433594,0.0,0.0,0.0001000964766717,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,0.0001054068707162,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,7.78530738898553e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,0.0001054067033692,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0005000002565793,288.6530456542969,294.1499938964844,298.78790283203125,292.1750793457031,297.30670166015625,298.8487854003906,284.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665636509656,1.3647650121129118e-08,0.001066550030373,-0.034792598336935,0.0,0.0,0.0,0.0,60.0,14.843853950500488,0.0,-7.75591146862098e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026794433594,0.0,0.0,0.0001000964766717,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,0.0001054068707162,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,7.78530738898553e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,0.0001054067033692,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0005000002565793,288.6530456542969,294.1499938964844,298.78790283203125,292.1750793457031,297.30670166015625,298.8487854003906,284.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665636509656,1.3647650121129118e-08,0.001066550030373,-0.034792598336935,0.0,0.0,0.0,0.0,60.0,14.843853950500488,0.0,-7.75591146862098e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.0001000243573798,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,0.0001053309242706,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3718566894531,0.0,0.0,7.779698353260756e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,0.0001053307569236,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3698425292969,0.0,0.0,0.0004996400093659,288.61376953125,294.1499938964844,298.75,292.1843566894531,297.333984375,298.81182861328125,284.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557712286171864e-08,0.001065780641511,-0.0345573388040065,0.0,0.0,0.0,0.0,60.0,14.77182960510254,0.0,-7.74473036813106e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.0001000243573798,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,0.0001053309242706,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3718566894531,0.0,0.0,7.779698353260756e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,0.0001053307569236,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3698425292969,0.0,0.0,0.0004996400093659,288.61376953125,294.1499938964844,298.75,292.1843566894531,297.333984375,298.81182861328125,284.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557712286171864e-08,0.001065780641511,-0.0345573388040065,0.0,0.0,0.0,0.0,60.0,14.77182960510254,0.0,-7.74473036813106e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,9.997133020078763e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,0.00010527507402,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475341796875,0.0,0.0,7.775573612889275e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.000105274906673,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,0.0004993751645088,288.5746459960937,294.1499938964844,298.7117614746094,292.1893615722656,297.36004638671875,298.7745361328125,284.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,0.0,60.0,14.695895195007324,0.0,-7.736511520306524e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,9.997133020078763e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,0.00010527507402,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475341796875,0.0,0.0,7.775573612889275e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.000105274906673,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,0.0004993751645088,288.5746459960937,294.1499938964844,298.7117614746094,292.1893615722656,297.36004638671875,298.7745361328125,284.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,0.0,60.0,14.695895195007324,0.0,-7.736511520306524e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,9.992189006879926e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3073425292969,0.0,0.0,0.0001052229999913,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,7.771727541694418e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0001052228399203,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,0.0004991282476112,288.5356750488281,294.1499938964844,298.67315673828125,292.19366455078125,297.3847351074219,298.7368469238281,284.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,0.0,60.0,14.620676040649414,0.0,-7.728851869615029e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,9.992189006879926e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3073425292969,0.0,0.0,0.0001052229999913,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,7.771727541694418e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0001052228399203,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,0.0004991282476112,288.5356750488281,294.1499938964844,298.67315673828125,292.19366455078125,297.3847351074219,298.7368469238281,284.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,0.0,60.0,14.620676040649414,0.0,-7.728851869615029e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,9.989889804273844e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,0.0001051987928804,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,7.769939111312851e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.297119140625,0.0,0.0,0.0001051986328093,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,0.0004990134038962,288.5162658691406,294.1499938964844,298.6537475585937,292.195556640625,297.3965759277344,298.7178649902344,284.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401205478658085e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,0.0,60.0,14.583982467651367,0.0,-7.725291339966135e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,9.987699741031976e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830505371094,0.0,0.0,0.0001051757208188,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.76823508203961e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,0.0001051755607477,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,0.0004989039734937,288.4969177246094,294.1499938964844,298.6342468261719,292.1972961425781,297.4081115722656,298.6987609863281,284.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373874452327073e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,0.0,60.0,14.547967910766602,0.0,-7.721899208945615e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.983626659959556e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,0.0001051328217727,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,7.765067130094394e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,0.0001051326617016,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,0.0004987005377188,288.4582824707031,294.1499938964844,298.5950012207031,292.2002258300781,297.43035888671875,298.6603698730469,284.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,0.0,60.0,14.477760314941406,0.0,-7.71559385270848e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.983626659959556e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,0.0001051328217727,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,7.765067130094394e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,0.0001051326617016,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,0.0004987005377188,288.4582824707031,294.1499938964844,298.5950012207031,292.2002258300781,297.43035888671875,298.6603698730469,284.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,0.0,60.0,14.477760314941406,0.0,-7.71559385270848e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,9.97998722596094e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,0.000105094492028,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,7.762236054986715e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,0.0001050943392328,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,0.0004985188134014,288.4198608398437,294.1499938964844,298.5555114746094,292.2025146484375,297.451416015625,298.6216735839844,284.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,0.0,60.0,14.410149574279783,0.0,-7.709960669899375e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,9.97998722596094e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,0.000105094492028,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,7.762236054986715e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,0.0001050943392328,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,0.0004985188134014,288.4198608398437,294.1499938964844,298.5555114746094,292.2025146484375,297.451416015625,298.6216735839844,284.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,0.0,60.0,14.410149574279783,0.0,-7.709960669899375e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308044433594,0.0,0.0,9.976761793950573e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,0.0001050605205819,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,7.759727304801345e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0001050603677867,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0004983577528037,288.3816223144531,294.1499938964844,298.5157470703125,292.20416259765625,297.4713134765625,298.5826416015625,284.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,0.0,60.0,14.345033645629885,0.0,-7.704969817723396e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308044433594,0.0,0.0,9.976761793950573e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,0.0001050605205819,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,7.759727304801345e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0001050603677867,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0004983577528037,288.3816223144531,294.1499938964844,298.5157470703125,292.20416259765625,297.4713134765625,298.5826416015625,284.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,0.0,60.0,14.345033645629885,0.0,-7.704969817723396e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.973940177587792e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.000105030805571,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,7.757532148389146e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,0.0001050306527758,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.0004982168320566,288.3435974121094,294.1499938964844,298.4757385253906,292.2052001953125,297.4900817871094,298.5433044433594,284.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,0.0,60.0,14.28227710723877,0.0,-7.700604243154886e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.973940177587792e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.000105030805571,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,7.757532148389146e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,0.0001050306527758,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.0004982168320566,288.3435974121094,294.1499938964844,298.4757385253906,292.2052001953125,297.4900817871094,298.5433044433594,284.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,0.0,60.0,14.28227710723877,0.0,-7.700604243154886e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,9.972717089112848e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,0.000105017927126,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,7.756581180728972e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0001050177743309,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,0.0004981557722203,288.32470703125,294.1499938964844,298.4556884765625,292.2055053710937,297.4989318847656,298.5235290527344,284.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186885361449184e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,0.0,60.0,14.251970291137695,0.0,-7.698712067849557e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,9.971571125788614e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,0.0001050058490363,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,7.755689148325473e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0001050057035172,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.000498098495882,288.30584716796875,294.1499938964844,298.435546875,292.20562744140625,297.5074768066406,298.5036926269531,284.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172566148966782e-08,0.0010624878341332,-0.0335498042404651,0.0,0.0,0.0,0.0,60.0,14.222214698791504,0.0,-7.696937842638364e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,9.969462553272024e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,0.0001049836428137,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,7.754049147479236e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001049834972945,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0004979931982234,288.26824951171875,294.1499938964844,298.3951721191406,292.2054748535156,297.5240173339844,298.4638671875,284.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,0.0,60.0,14.163763999938965,0.0,-7.693675030395752e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,9.969462553272024e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,0.0001049836428137,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,7.754049147479236e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001049834972945,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0004979931982234,288.26824951171875,294.1499938964844,298.3951721191406,292.2054748535156,297.5240173339844,298.4638671875,284.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,0.0,60.0,14.163763999938965,0.0,-7.693675030395752e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,9.96779926936142e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001049661223078,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.752754754619673e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,0.0001049659767886,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0004979101358912,288.2308959960937,294.1499938964844,298.3546447753906,292.2047424316406,297.5394287109375,298.423828125,284.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125438513839072e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,0.0,60.0,14.10727310180664,0.0,-7.691100023521359e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,9.96779926936142e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001049661223078,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.752754754619673e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,0.0001049659767886,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0004979101358912,288.2308959960937,294.1499938964844,298.3546447753906,292.2047424316406,297.5394287109375,298.423828125,284.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125438513839072e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,0.0,60.0,14.10727310180664,0.0,-7.691100023521359e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
