time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.966494690161198e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0001049523780238,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.751740486128256e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,0.0001049522325047,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,0.0004978450015187,288.1937866210937,294.1499938964844,298.3139953613281,292.2034606933594,297.5537109375,298.38360595703125,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912178809076e-08,0.0010619451059028,-0.0333838239312171,0.0,0.0,0.0,0.0,60.0,14.052648544311523,0.0,-7.689079239980856e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.966494690161198e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0001049523780238,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.751740486128256e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,0.0001049522325047,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,0.0004978450015187,288.1937866210937,294.1499938964844,298.3139953613281,292.2034606933594,297.5537109375,298.38360595703125,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912178809076e-08,0.0010619451059028,-0.0333838239312171,0.0,0.0,0.0,0.0,60.0,14.052648544311523,0.0,-7.689079239980856e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.965533536160363e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,0.0001049422498908,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,7.750992517685518e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,0.0001049421116476,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,0.0004977970384061,288.1569519042969,294.1499938964844,298.2732238769531,292.20166015625,297.5669250488281,298.3432006835937,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097083417790144e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,0.0,60.0,13.999732971191406,0.0,-7.687588521321231e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.965533536160363e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,0.0001049422498908,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,7.750992517685518e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,0.0001049421116476,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,0.0004977970384061,288.1569519042969,294.1499938964844,298.2732238769531,292.20166015625,297.5669250488281,298.3432006835937,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097083417790144e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,0.0,60.0,13.999732971191406,0.0,-7.687588521321231e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,9.965217759599908e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001049389247782,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,7.750746590318158e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0001049387792591,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,0.00049778126413,288.1386413574219,294.1499938964844,298.2528076171875,292.2005615234375,297.572998046875,298.3229064941406,284.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093114148432504e-08,0.0010618083178997,-0.0333419479429721,0.0,0.0,0.0,0.0,60.0,13.974056243896484,0.0,-7.687096825748085e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,9.964960190700368e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,0.000104936210846,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,7.750545773888007e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.0001049360726028,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0004977684002369,288.1203918457031,294.1499938964844,298.2323913574219,292.1993103027344,297.5788269042969,298.3026123046875,284.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987584991428e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,0.0,60.0,13.948728561401367,0.0,-7.686696079645118e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.96459784801118e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0001049323909683,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,7.750264194328338e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0001049322527251,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.000497750355862,288.08404541015625,294.1499938964844,298.1914978027344,292.1965026855469,297.59002685546875,298.261962890625,284.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085303507409662e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,0.0,60.0,13.898752212524414,0.0,-7.686129777084717e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.96459784801118e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.0001049323909683,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,7.750264194328338e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0001049322527251,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.000497750355862,288.08404541015625,294.1499938964844,298.1914978027344,292.1965026855469,297.59002685546875,298.261962890625,284.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085303507409662e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,0.0,60.0,13.898752212524414,0.0,-7.686129777084717e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.96461749309674e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0001049325946951,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.750279473839328e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,0.0001049324564519,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0004977513453923,288.0479736328125,294.1499938964844,298.15057373046875,292.1932067871094,297.60015869140625,298.22119140625,284.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548913669938e-08,0.0010617430089041,-0.0333219990134239,0.0,0.0,0.0,0.0,60.0,13.850137710571287,0.0,-7.68615251445226e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.96461749309674e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0001049325946951,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.750279473839328e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,0.0001049324564519,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0004977513453923,288.0479736328125,294.1499938964844,298.15057373046875,292.1932067871094,297.60015869140625,298.22119140625,284.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548913669938e-08,0.0010617430089041,-0.0333219990134239,0.0,0.0,0.0,0.0,60.0,13.850137710571287,0.0,-7.68615251445226e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.96495145955123e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,0.0001049361017066,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,7.750538497930393e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0001049359707394,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,0.0004977680509909,288.0121765136719,294.1499938964844,298.109619140625,292.1894226074219,297.6093139648437,298.18035888671875,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089587191927876e-08,0.0010617781663313,-0.0333327203989028,0.0,0.0,0.0,0.0,60.0,13.802740097045898,0.0,-7.686659841965594e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.96495145955123e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,0.0001049361017066,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,7.750538497930393e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0001049359707394,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,0.0004977680509909,288.0121765136719,294.1499938964844,298.109619140625,292.1894226074219,297.6093139648437,298.18035888671875,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089587191927876e-08,0.0010617781663313,-0.0333327203989028,0.0,0.0,0.0,0.0,60.0,13.802740097045898,0.0,-7.686659841965594e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.965599747374654e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0001049429265549,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.751042721793056e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,0.0001049427883117,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,0.0004978004726581,287.9766540527344,294.1499938964844,298.0687255859375,292.1852111816406,297.61749267578125,298.1394958496094,284.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097604778522507e-08,0.0010618467349559,-0.0333536937832832,0.0,0.0,0.0,0.0,60.0,13.75646686553955,0.0,-7.687653180710188e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.965599747374654e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0001049429265549,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.751042721793056e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,0.0001049427883117,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,0.0004978004726581,287.9766540527344,294.1499938964844,298.0687255859375,292.1852111816406,297.61749267578125,298.1394958496094,284.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097604778522507e-08,0.0010618467349559,-0.0333536937832832,0.0,0.0,0.0,0.0,60.0,13.75646686553955,0.0,-7.687653180710188e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.966072684619576e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.0001049479033099,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,7.751410157652572e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0001049477723427,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,0.0004978241049684,287.9590148925781,294.1499938964844,298.0482788085937,292.1829528808594,297.6211242675781,298.1190490722656,284.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103469420627787e-08,0.0010618970263749,-0.0333690382540226,0.0,0.0,0.0,0.0,60.0,13.73386573791504,0.0,-7.688379355386132e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.96660892269574e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,0.000104953549453,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.751827070023865e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0001049534184858,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0004978508804924,287.9414367675781,294.1499938964844,298.02783203125,292.1805725097656,297.62457275390625,298.0986022949219,284.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619673412293,1.3110122765169764e-08,0.0010619541862979,-0.033386442810297,0.0,0.0,0.0,0.0,60.0,13.711461067199709,0.0,-7.689202874416878e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.967837104341017e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,0.0001049664715537,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,7.752781675662845e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001049663478625,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.000497912231367,287.90643310546875,294.1499938964844,297.987060546875,292.175537109375,297.63104248046875,298.0577392578125,284.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125364795030237e-08,0.0010620841057971,-0.0334263183176517,0.0,0.0,0.0,0.0,60.0,13.66711139678955,0.0,-7.691090786465794e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.967837104341017e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,0.0001049664715537,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,7.752781675662845e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001049663478625,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.000497912231367,287.90643310546875,294.1499938964844,297.987060546875,292.175537109375,297.63104248046875,298.0577392578125,284.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125364795030237e-08,0.0010620841057971,-0.0334263183176517,0.0,0.0,0.0,0.0,60.0,13.66711139678955,0.0,-7.691090786465794e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.969366510631517e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,0.0001049825732479,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,7.753971294732764e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0001049824495567,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,0.0004979886580258,287.8715515136719,294.1499938964844,297.94635009765625,292.17010498046875,297.6371459960937,298.0168762207031,284.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144364707784462e-08,0.0010622462723404,-0.0334760248661041,0.0,0.0,0.0,0.0,60.0,13.623010635375977,0.0,-7.69344410400663e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.969366510631517e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,0.0001049825732479,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,7.753971294732764e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0001049824495567,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,0.0004979886580258,287.8715515136719,294.1499938964844,297.94635009765625,292.17010498046875,297.6371459960937,298.0168762207031,284.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144364707784462e-08,0.0010622462723404,-0.0334760248661041,0.0,0.0,0.0,0.0,60.0,13.623010635375977,0.0,-7.69344410400663e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.971312101697548e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0001050030623446,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.755484693916515e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0001050029386533,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004980859230272,287.8369140625,294.1499938964844,297.90576171875,292.164306640625,297.6423645019531,297.9760437011719,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624662972986,1.3168556911580254e-08,0.0010624531423673,-0.0335393138229846,0.0,0.0,0.0,0.0,60.0,13.579737663269045,0.0,-7.696441173266066e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.971312101697548e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0001050030623446,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.755484693916515e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0001050029386533,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004980859230272,287.8369140625,294.1499938964844,297.90576171875,292.164306640625,297.6423645019531,297.9760437011719,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624662972986,1.3168556911580254e-08,0.0010624531423673,-0.0335393138229846,0.0,0.0,0.0,0.0,60.0,13.579737663269045,0.0,-7.696441173266066e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.973599662771448e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,0.0001050271457643,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,7.757262937957421e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,0.000105027022073,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004982001846656,287.8025817871094,294.1499938964844,297.8653259277344,292.1581726074219,297.646728515625,297.935302734375,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627094889059,1.3196997272757473e-08,0.0010626963339745,-0.0336137190461158,0.0,0.0,0.0,0.0,60.0,13.537358283996582,0.0,-7.699964754692702e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.973599662771448e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,0.0001050271457643,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,7.757262937957421e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,0.000105027022073,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004982001846656,287.8025817871094,294.1499938964844,297.8653259277344,292.1581726074219,297.646728515625,297.935302734375,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627094889059,1.3196997272757473e-08,0.0010626963339745,-0.0336137190461158,0.0,0.0,0.0,0.0,60.0,13.537358283996582,0.0,-7.699964754692702e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.974856220651418e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0001050403734552,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,7.758240099065006e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0001050402497639,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.000498262932524,287.7855224609375,294.1499938964844,297.8451538085937,292.15496826171875,297.64862060546875,297.9149780273437,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212624772052097e-08,0.001062829978764,-0.0336546041071414,0.0,0.0,0.0,0.0,60.0,13.516510009765623,0.0,-7.701901694190384e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.976207365980372e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0001050545979524,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,7.759290747344494e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0001050544742611,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004983304534107,287.7684936523437,294.1499938964844,297.8250427246094,292.1517028808594,297.6502685546875,297.8946838378906,284.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.3229433548644922e-08,0.0010629736352711,-0.0336985737085342,0.0,0.0,0.0,0.0,60.0,13.495864868164062,0.0,-7.703985005491631e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.9791657703463e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001050857536029,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.76159213273786e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0001050856299116,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004984783008694,287.7347106933594,294.1499938964844,297.78497314453125,292.1448974609375,297.6529846191406,297.8541564941406,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633016936481,1.326624676778465e-08,0.0010632884223014,-0.03379487991333,0.0,0.0,0.0,0.0,60.0,13.455195426940918,0.0,-7.70854882148342e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.9791657703463e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001050857536029,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.76159213273786e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0001050856299116,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004984783008694,287.7347106933594,294.1499938964844,297.78497314453125,292.1448974609375,297.6529846191406,297.8541564941406,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633016936481,1.326624676778465e-08,0.0010632884223014,-0.03379487991333,0.0,0.0,0.0,0.0,60.0,13.455195426940918,0.0,-7.70854882148342e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.982433402910829e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,0.0001051201543305,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.764132897136733e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0001051200379151,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004986415151506,287.70123291015625,294.1499938964844,297.7451171875,292.1378173828125,297.6549072265625,297.8138122558594,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649309799,1.3306906687660104e-08,0.0010636360384523,-0.033901248127222,0.0,0.0,0.0,0.0,60.0,13.415326118469238,0.0,-7.713590832736372e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.982433402910829e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,0.0001051201543305,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.764132897136733e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0001051200379151,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004986415151506,287.70123291015625,294.1499938964844,297.7451171875,292.1378173828125,297.6549072265625,297.8138122558594,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649309799,1.3306906687660104e-08,0.0010636360384523,-0.033901248127222,0.0,0.0,0.0,0.0,60.0,13.415326118469238,0.0,-7.713590832736372e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.986005170503633e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0001051577637554,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,7.766910857753828e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.00010515764734,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.000498819979839,287.66802978515625,294.1499938964844,297.7055053710937,292.1304626464844,297.65606689453125,297.7736511230469,284.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351357353030837e-08,0.0010640161344781,-0.0340175293385982,0.0,0.0,0.0,0.0,60.0,13.376192092895508,0.0,-7.719105354908606e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.986005170503633e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0001051577637554,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,7.766910857753828e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.00010515764734,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.000498819979839,287.66802978515625,294.1499938964844,297.7055053710937,292.1304626464844,297.65606689453125,297.7736511230469,284.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351357353030837e-08,0.0010640161344781,-0.0340175293385982,0.0,0.0,0.0,0.0,60.0,13.376192092895508,0.0,-7.719105354908606e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.98984687612392e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0001051982180797,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.769899093545973e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0001051980943884,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.000499011890497,287.6351013183594,294.1499938964844,297.6661682128906,292.12286376953125,297.65643310546875,297.7336730957031,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399172438255393e-08,0.0010644249850884,-0.0341426134109497,0.0,0.0,0.0,0.0,60.0,13.33774757385254,0.0,-7.72503909729494e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.98984687612392e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0001051982180797,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.769899093545973e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0001051980943884,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.000499011890497,287.6351013183594,294.1499938964844,297.6661682128906,292.12286376953125,297.65643310546875,297.7336730957031,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399172438255393e-08,0.0010644249850884,-0.0341426134109497,0.0,0.0,0.0,0.0,60.0,13.33774757385254,0.0,-7.72503909729494e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.99185285763815e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0001052193401847,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,7.771459058858454e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001052192237693,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,0.0004991121240891,287.6187438964844,294.1499938964844,297.6466064453125,292.11895751953125,297.6563415527344,297.7137756347656,284.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424144462703682e-08,0.0010646384907886,-0.0342079401016235,0.0,0.0,0.0,0.0,60.0,13.318767547607422,0.0,-7.72813919525106e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.993917774409056e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.000105241080746,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,7.773064862703905e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0001052409643307,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0004992152680642,287.6024780273437,294.1499938964844,297.6271057128906,292.114990234375,297.65606689453125,297.6939392089844,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449848346169802e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,0.0,60.0,13.2999267578125,0.0,-7.73133024267736e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.998189489124344e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.00010528605344,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,7.77638706495054e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0001052859443007,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0004994286573491,287.57012939453125,294.1499938964844,297.58837890625,292.10693359375,297.6549987792969,297.65447998046875,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.350301559455147e-08,0.0010653128847479,-0.0344142615795135,0.0,0.0,0.0,0.0,60.0,13.262662887573242,0.0,-7.737934026863513e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.998189489124344e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.00010528605344,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,7.77638706495054e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0001052859443007,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0004994286573491,287.57012939453125,294.1499938964844,297.58837890625,292.10693359375,297.6549987792969,297.65447998046875,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.350301559455147e-08,0.0010653128847479,-0.0344142615795135,0.0,0.0,0.0,0.0,60.0,13.262662887573242,0.0,-7.737934026863513e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0001000275224214,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.0001053341038641,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.779935549478978e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001053339947247,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0004996565985493,287.5380859375,294.1499938964844,297.54998779296875,292.09869384765625,297.6531982421875,297.6153869628906,284.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658121900632,1.3559822598097073e-08,0.0010657985694706,-0.0345628596842289,0.0,0.0,0.0,0.0,60.0,13.226140022277832,0.0,-7.744992558400554e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
