time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219600,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0001000275224214,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.0001053341038641,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.779935549478978e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001053339947247,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0004996565985493,287.5380859375,294.1499938964844,297.54998779296875,292.09869384765625,297.6531982421875,297.6153869628906,284.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658121900632,1.3559822598097073e-08,0.0010657985694706,-0.0345628596842289,0.0,0.0,0.0,0.0,60.0,13.226140022277832,0.0,-7.744992558400554e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.000100084573205,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0001053941741702,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,7.784372428432107e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0001053940650308,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004999415832571,287.5063781738281,294.1499938964844,297.513671875,292.0914306640625,297.6507263183594,297.5771484375,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664190631359,1.3630852890855747e-08,0.0010664054425433,-0.0347486622631549,0.0,0.0,0.0,0.0,60.0,13.19191837310791,0.0,-7.75382318352058e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.000100084573205,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0001053941741702,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,7.784372428432107e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0001053940650308,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004999415832571,287.5063781738281,294.1499938964844,297.513671875,292.0914306640625,297.6507263183594,297.5771484375,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664190631359,1.3630852890855747e-08,0.0010664054425433,-0.0347486622631549,0.0,0.0,0.0,0.0,60.0,13.19191837310791,0.0,-7.75382318352058e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001001642740448,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0001054781023412,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,7.790571544319391e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0001054779932019,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0005003397818654,287.4749450683594,294.1499938964844,297.4809875488281,292.0862731933594,297.6476745605469,297.5406799316406,284.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672679636627,1.3730119263755114e-08,0.0010672542266547,-0.035008318722248,0.0,0.0,0.0,0.0,60.0,13.16256618499756,0.0,-7.766171705725355e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001001642740448,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0001054781023412,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,7.790571544319391e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0001054779932019,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0005003397818654,287.4749450683594,294.1499938964844,297.4809875488281,292.0862731933594,297.6476745605469,297.5406799316406,284.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672679636627,1.3730119263755114e-08,0.0010672542266547,-0.035008318722248,0.0,0.0,0.0,0.0,60.0,13.16256618499756,0.0,-7.766171705725355e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001002105273073,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.0001055268003256,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.794168777763844e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0001055266911862,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0005005707498639,287.4593200683594,294.1499938964844,297.4659118652344,292.0844421386719,297.6459350585937,297.5232238769531,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677608661353,1.3787718522451088e-08,0.001067747012712,-0.0351589806377887,0.0,0.0,0.0,0.0,60.0,13.149930953979492,0.0,-7.77334179247191e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0001002610006253,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,0.0001055799584719,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.798094884492457e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001055798493325,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0005008229636587,287.4437866210937,294.1499938964844,297.4516296386719,292.0830993652344,297.64410400390625,297.5064697265625,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682984720915,1.385059178460324e-08,0.0010682846186682,-0.0353234373033046,0.0,0.0,0.0,0.0,60.0,13.1388521194458,0.0,-7.781171973419988e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0001003692814265,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0001056939727277,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.806516077835113e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0001056938708643,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0005013638292439,287.4129333496094,294.1499938964844,297.4254455566406,292.081787109375,297.6400756835937,297.4753112792969,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985456348564185e-08,0.0010694377124309,-0.0356761887669563,0.0,0.0,0.0,0.0,60.0,13.121261596679688,0.0,-7.7979819934626e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0001003692814265,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0001056939727277,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.806516077835113e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0001056938708643,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0005013638292439,287.4129333496094,294.1499938964844,297.4254455566406,292.081787109375,297.6400756835937,297.4753112792969,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985456348564185e-08,0.0010694377124309,-0.0356761887669563,0.0,0.0,0.0,0.0,60.0,13.121261596679688,0.0,-7.7979819934626e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0001004814112093,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0001058120469679,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,7.815237040631473e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0001058119451045,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0005019239615648,287.3823547363281,294.1499938964844,297.402099609375,292.08221435546875,297.6356811523437,297.4468994140625,284.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125125069597289e-08,0.0010706320172175,-0.0360414907336235,0.0,0.0,0.0,0.0,60.0,13.108288764953612,0.0,-7.815408764599854e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0001004814112093,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0001058120469679,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,7.815237040631473e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0001058119451045,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0005019239615648,287.3823547363281,294.1499938964844,297.402099609375,292.08221435546875,297.6356811523437,297.4468994140625,284.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125125069597289e-08,0.0010706320172175,-0.0360414907336235,0.0,0.0,0.0,0.0,60.0,13.108288764953612,0.0,-7.815408764599854e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001005908270599,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0001059272690326,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.823747000657022e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.0001059271671692,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0005024705315008,287.3520812988281,294.1499938964844,297.3814392089844,292.084228515625,297.6309814453125,297.4212951660156,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261413383565014e-08,0.0010717975674197,-0.0363979376852512,0.0,0.0,0.0,0.0,60.0,13.099106788635254,0.0,-7.832433368548666e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001005908270599,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0001059272690326,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.823747000657022e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.0001059271671692,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0005024705315008,287.3520812988281,294.1499938964844,297.3814392089844,292.084228515625,297.6309814453125,297.4212951660156,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261413383565014e-08,0.0010717975674197,-0.0363979376852512,0.0,0.0,0.0,0.0,60.0,13.099106788635254,0.0,-7.832433368548666e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0001006909296847,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001060326758306,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.831532275304198e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0001060325739672,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,0.0005029705935157,287.3221130371094,294.1499938964844,297.3631591796875,292.08770751953125,297.6259765625,297.3984069824219,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386095870122516e-08,0.0010728636989369,-0.0367240197956562,0.0,0.0,0.0,0.0,60.0,13.092836380004885,0.0,-7.848024097256713e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0001006909296847,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001060326758306,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.831532275304198e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0001060325739672,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,0.0005029705935157,287.3221130371094,294.1499938964844,297.3631591796875,292.08770751953125,297.6259765625,297.3984069824219,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386095870122516e-08,0.0010728636989369,-0.0367240197956562,0.0,0.0,0.0,0.0,60.0,13.092836380004885,0.0,-7.848024097256713e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0001007368482532,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0001060810318449,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.835104042897001e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0001060809299815,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0005031999899074,287.3072204589844,294.1499938964844,297.3548583984375,292.0899658203125,297.6234130859375,297.3878479003906,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733669623732,1.4443285678567008e-08,0.0010733525268733,-0.0368735864758491,0.0,0.0,0.0,0.0,60.0,13.090497970581056,0.0,-7.855180683691287e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,0.0001007776590995,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0001061240036506,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,7.838277815608308e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001061239017872,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0005034038331359,287.2924194335937,294.1499938964844,297.3470458984375,292.092529296875,297.62078857421875,297.3779296875,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738016571849,1.4494115241348028e-08,0.0010737871052697,-0.0370065122842788,0.0,0.0,0.0,0.0,60.0,13.088565826416016,0.0,-7.861543593890019e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0001008455219562,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001061954681063,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.843556522857398e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001061953662429,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0005037428345531,287.2630615234375,294.1499938964844,297.3328552246094,292.0985412597656,297.6153869628906,297.360107421875,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745244799181,1.4578630747053012e-08,0.0010745099280029,-0.0372275337576866,0.0,0.0,0.0,0.0,60.0,13.085732460021973,0.0,-7.87212997011011e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0001008455219562,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001061954681063,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.843556522857398e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001061953662429,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0005037428345531,287.2630615234375,294.1499938964844,297.3328552246094,292.0985412597656,297.6153869628906,297.360107421875,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745244799181,1.4578630747053012e-08,0.0010745099280029,-0.0372275337576866,0.0,0.0,0.0,0.0,60.0,13.085732460021973,0.0,-7.87212997011011e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0001009005427476,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0001062533992808,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.847834785934538e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0001062532974174,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0005040176911279,287.2339782714844,294.1499938964844,297.3203430175781,292.1056213378906,297.60986328125,297.3442077636719,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647134172207645e-08,0.0010750960791483,-0.037406675517559,0.0,0.0,0.0,0.0,60.0,13.083853721618652,0.0,-7.880715457986298e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0001009005427476,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0001062533992808,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.847834785934538e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0001062532974174,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0005040176911279,287.2339782714844,294.1499938964844,297.3203430175781,292.1056213378906,297.60986328125,297.3442077636719,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647134172207645e-08,0.0010750960791483,-0.037406675517559,0.0,0.0,0.0,0.0,60.0,13.083853721618652,0.0,-7.880715457986298e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001009444968076,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0001062996816472,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.851253758417442e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0001062995870597,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0005042373086325,287.20526123046875,294.1499938964844,297.30926513671875,292.1136169433594,297.6042175292969,297.3302917480469,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755782714113,1.4701864614607985e-08,0.0010755634866654,-0.0375497974455356,0.0,0.0,0.0,0.0,60.0,13.083104133605955,0.0,-7.887578590271006e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001009444968076,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0001062996816472,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.851253758417442e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0001062995870597,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0005042373086325,287.20526123046875,294.1499938964844,297.30926513671875,292.1136169433594,297.6042175292969,297.3302917480469,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755782714113,1.4701864614607985e-08,0.0010755634866654,-0.0375497974455356,0.0,0.0,0.0,0.0,60.0,13.083104133605955,0.0,-7.887578590271006e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0001009875777526,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001063450472429,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.854604336898774e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001063449453795,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0005044525023549,287.17681884765625,294.1499938964844,297.2994079589844,292.1224060058594,297.5984802246094,297.31793212890625,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760365985333,1.4755495492124736e-08,0.0010760218137875,-0.0376900397241115,0.0,0.0,0.0,0.0,60.0,13.08373737335205,0.0,-7.894306008893184e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0001009875777526,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001063450472429,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.854604336898774e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001063449453795,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0005044525023549,287.17681884765625,294.1499938964844,297.2994079589844,292.1224060058594,297.5984802246094,297.31793212890625,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760365985333,1.4755495492124736e-08,0.0010760218137875,-0.0376900397241115,0.0,0.0,0.0,0.0,60.0,13.08373737335205,0.0,-7.894306008893184e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0001010110645438,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0001063697709469,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.856430602259934e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001063696763594,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0005045697907917,287.1627197265625,294.1499938964844,297.2948303222656,292.1270446777344,297.5955810546875,297.3122253417969,285.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762867750599,1.4784736990236524e-08,0.0010762719903141,-0.0377665050327777,0.0,0.0,0.0,0.0,60.0,13.084660530090332,0.0,-7.897975251580648e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0001010407504509,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0001064010357367,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.858739263610914e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001064009338733,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.0005047181039117,287.1487121582031,294.1499938964844,297.2904663085937,292.1318359375,297.5926818847656,297.3068542480469,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076602959074,1.4821702976064444e-08,0.0010765881743282,-0.0378631725907325,0.0,0.0,0.0,0.0,60.0,13.08635711669922,0.0,-7.902615806187897e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001011152489809,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001064794778358,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.86453383625485e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.0001064793832483,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.0005050902254879,287.1209411621094,294.1499938964844,297.2822570800781,292.1418151855469,297.5868225097656,297.2969665527344,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077396213077,1.4914485646499998e-08,0.0010773813119158,-0.0381057858467102,0.0,0.0,0.0,0.0,60.0,13.09251308441162,0.0,-7.914267996511627e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001011152489809,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001064794778358,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.86453383625485e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.0001064793832483,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.0005050902254879,287.1209411621094,294.1499938964844,297.2822570800781,292.1418151855469,297.5868225097656,297.2969665527344,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077396213077,1.4914485646499998e-08,0.0010773813119158,-0.0381057858467102,0.0,0.0,0.0,0.0,60.0,13.09251308441162,0.0,-7.914267996511627e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.0001011999047477,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,0.0001065686228685,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,7.871117850299925e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.000106568528281,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0005055131623521,287.0934143066406,294.1499938964844,297.2745056152344,292.1521301269531,297.5809326171875,297.287841796875,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782988974824,1.5019926635773118e-08,0.0010782838799059,-0.0383814945816993,0.0,0.0,0.0,0.0,60.0,13.101201057434082,0.0,-7.927520329076287e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.0001011999047477,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,0.0001065686228685,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,7.871117850299925e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.000106568528281,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0005055131623521,287.0934143066406,294.1499938964844,297.2745056152344,292.1521301269531,297.5809326171875,297.287841796875,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782988974824,1.5019926635773118e-08,0.0010782838799059,-0.0383814945816993,0.0,0.0,0.0,0.0,60.0,13.101201057434082,0.0,-7.927520329076287e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0001012710417853,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,0.0001066435288521,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,7.87665048846975e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0001066434415406,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,0.000505868520122,287.0662841796875,294.1499938964844,297.2669677734375,292.1627197265625,297.5749816894531,297.2793884277344,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108520656781366e-08,0.0010790403466671,-0.0386131480336189,0.0,0.0,0.0,0.0,60.0,13.11080551147461,0.0,-7.938663770801213e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0001012710417853,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,0.0001066435288521,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,7.87665048846975e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0001066434415406,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,0.000505868520122,287.0662841796875,294.1499938964844,297.2669677734375,292.1627197265625,297.5749816894531,297.2793884277344,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108520656781366e-08,0.0010790403466671,-0.0386131480336189,0.0,0.0,0.0,0.0,60.0,13.11080551147461,0.0,-7.938663770801213e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0001013366490951,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0001067126140696,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.881753117544577e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,0.0001067125267582,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0005061962292529,287.0393981933594,294.1499938964844,297.2594299316406,292.1733703613281,297.56903076171875,297.27130126953125,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797549039125,1.5190227742323262e-08,0.0010797396535053,-0.0388267822563648,0.0,0.0,0.0,0.0,60.0,13.120615005493164,0.0,-7.948947455815869e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0001013366490951,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0001067126140696,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.881753117544577e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,0.0001067125267582,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0005061962292529,287.0393981933594,294.1499938964844,297.2594299316406,292.1733703613281,297.56903076171875,297.27130126953125,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797549039125,1.5190227742323262e-08,0.0010797396535053,-0.0388267822563648,0.0,0.0,0.0,0.0,60.0,13.120615005493164,0.0,-7.948947455815869e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,0.000101365505543,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001067429984686,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,7.883997022872791e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001067429111571,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,0.000506340409629,287.0260925292969,294.1499938964844,297.2555847167969,292.1787109375,297.5660095214844,297.267333984375,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800616582855,1.5226161664827487e-08,0.0010800465242937,-0.0389207378029823,0.0,0.0,0.0,0.0,60.0,13.125378608703612,0.0,-7.953472902499925e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,0.0001013913424685,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,0.0001067702105501,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,7.886006642365828e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,0.0001067701159627,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,0.0005064694560132,287.0128479003906,294.1499938964844,297.2516174316406,292.1839904785156,297.5630187988281,297.2633361816406,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803368641063,1.5258336816259543e-08,0.0010803216136991,-0.0390048623085022,0.0,0.0,0.0,0.0,60.0,13.129928588867188,0.0,-7.957525838264702e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001014340377878,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,0.0001068151614163,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,7.889327389420941e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,0.0001068150741048,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.0005066827288828,286.9866027832031,294.1499938964844,297.24334716796875,292.1944274902344,297.5569763183594,297.2552490234375,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791465938,1.5311494294678596e-08,0.0010807760991156,-0.0391438417136669,0.0,0.0,0.0,0.0,60.0,13.13818073272705,0.0,-7.964223414091975e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001014340377878,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,0.0001068151614163,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,7.889327389420941e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,0.0001068150741048,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.0005066827288828,286.9866027832031,294.1499938964844,297.24334716796875,292.1944274902344,297.5569763183594,297.2552490234375,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791465938,1.5311494294678596e-08,0.0010807760991156,-0.0391438417136669,0.0,0.0,0.0,0.0,60.0,13.13818073272705,0.0,-7.964223414091975e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19122314453125,0.0,0.0,0.0001014635490719,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,0.0001068462443072,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.891622954048216e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001068461569957,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0005068302270956,286.960693359375,294.1499938964844,297.2343139648437,292.2045288085937,297.55084228515625,297.2467346191406,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081105787307,1.5348229354117393e-08,0.0010810904204845,-0.0392398908734321,0.0,0.0,0.0,0.0,60.0,13.144842147827148,0.0,-7.968854021100925e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
