time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19122314453125,0.0,0.0,0.0001014635490719,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,0.0001068462443072,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.891622954048216e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001068461569957,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0005068302270956,286.960693359375,294.1499938964844,297.2343139648437,292.2045288085937,297.55084228515625,297.2467346191406,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081105787307,1.5348229354117393e-08,0.0010810904204845,-0.0392398908734321,0.0,0.0,0.0,0.0,60.0,13.144842147827148,0.0,-7.968854021100925e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0001014822191791,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001068659039447,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.893075235188007e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,0.0001068658166332,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0005069234757684,286.9350891113281,294.1499938964844,297.2242736816406,292.21417236328125,297.544677734375,297.23779296875,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813042754307,1.537145699614939e-08,0.0010812889086082,-0.0393006168305873,0.0,0.0,0.0,0.0,60.0,13.150206565856934,0.0,-7.971782167714991e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0001014822191791,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001068659039447,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.893075235188007e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,0.0001068658166332,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0005069234757684,286.9350891113281,294.1499938964844,297.2242736816406,292.21417236328125,297.544677734375,297.23779296875,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813042754307,1.537145699614939e-08,0.0010812889086082,-0.0393006168305873,0.0,0.0,0.0,0.0,60.0,13.150206565856934,0.0,-7.971782167714991e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0001014846275211,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,0.000106868428702,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,7.89326149970293e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0001068683413905,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0005069355247542,286.9097595214844,294.1499938964844,297.2130432128906,292.22320556640625,297.5384521484375,297.2279968261719,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374409301216474e-08,0.001081314170733,-0.0393083393573761,0.0,0.0,0.0,0.0,60.0,13.153058052062988,0.0,-7.97215449210853e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0001014846275211,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,0.000106868428702,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,7.89326149970293e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0001068683413905,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0005069355247542,286.9097595214844,294.1499938964844,297.2130432128906,292.22320556640625,297.5384521484375,297.2279968261719,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374409301216474e-08,0.001081314170733,-0.0393083393573761,0.0,0.0,0.0,0.0,60.0,13.153058052062988,0.0,-7.97215449210853e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0001014800582197,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,0.000106863619294,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355285644531,0.0,0.0,7.892906432971358e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0001068635319825,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.0005069127073511,286.897216796875,294.1499938964844,297.2068786621094,292.2274169921875,297.5352783203125,297.22271728515625,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812807595357,1.536870009033464e-08,0.0010812653927132,-0.0392934121191501,0.0,0.0,0.0,0.0,60.0,13.153475761413574,0.0,-7.971434712317206e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12841796875,0.0,0.0,0.0001014714944176,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0001068545971065,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,7.892239955253899e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.000106854509795,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12420654296875,0.0,0.0,0.0005068699247203,286.884765625,294.1499938964844,297.2003173828125,292.2314453125,297.5320739746094,297.21710205078125,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081189373508,1.535800819851829e-08,0.0010811740066856,-0.0392654538154602,0.0,0.0,0.0,0.0,60.0,13.15314769744873,0.0,-7.970086102204732e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,0.0001014419394778,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,0.0001068234705599,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,7.889941480243579e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976867675781,0.0,0.0,0.0001068233905243,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0005067223100923,286.8600769042969,294.1499938964844,297.1859130859375,292.2388000488281,297.5256042480469,297.20489501953125,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321148794100736e-08,0.0010808588704094,-0.0391690880060195,0.0,0.0,0.0,0.0,60.0,13.150129318237305,0.0,-7.965439863255598e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,0.0001014419394778,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,0.0001068234705599,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,7.889941480243579e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976867675781,0.0,0.0,0.0001068233905243,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0005067223100923,286.8600769042969,294.1499938964844,297.1859130859375,292.2388000488281,297.5256042480469,297.20489501953125,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321148794100736e-08,0.0010808588704094,-0.0391690880060195,0.0,0.0,0.0,0.0,60.0,13.150129318237305,0.0,-7.965439863255598e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,0.0001013951477943,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0001067741904989,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.886301318649203e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,0.0001067741104634,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0005064886063337,286.83575439453125,294.1499938964844,297.1695556640625,292.2450866699219,297.5189514160156,297.1910705566406,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262802577353796e-08,0.0010803601471707,-0.0390165373682975,0.0,0.0,0.0,0.0,60.0,13.143537521362305,0.0,-7.958087877568688e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,0.0001013951477943,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0001067741904989,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.886301318649203e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,0.0001067741104634,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0005064886063337,286.83575439453125,294.1499938964844,297.1695556640625,292.2450866699219,297.5189514160156,297.1910705566406,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262802577353796e-08,0.0010803601471707,-0.0390165373682975,0.0,0.0,0.0,0.0,60.0,13.143537521362305,0.0,-7.958087877568688e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001013303044601,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0001067059056367,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640869140625,0.0,0.0,7.88125762483105e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001067058256012,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,0.0005061646807007,286.811767578125,294.1499938964844,297.1510009765625,292.25018310546875,297.5120849609375,297.1754455566406,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051904737949,0.0,0.0,0.0,0.0,60.0,13.13298511505127,0.0,-7.947907931793452e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001013303044601,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0001067059056367,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640869140625,0.0,0.0,7.88125762483105e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001067058256012,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,0.0005061646807007,286.811767578125,294.1499938964844,297.1510009765625,292.25018310546875,297.5120849609375,297.1754455566406,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051904737949,0.0,0.0,0.0,0.0,60.0,13.13298511505127,0.0,-7.947907931793452e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001012465800158,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001066177355824,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,7.874746370362118e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,0.0001066176628228,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0005057465168647,286.7881164550781,294.1499938964844,297.1300048828125,292.2539367675781,297.5049743652344,297.15777587890625,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.507761382413264e-08,0.0010787767823785,-0.038532331585884,0.0,0.0,0.0,0.0,60.0,13.118056297302246,0.0,-7.934774970408398e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001012465800158,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001066177355824,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,7.874746370362118e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,0.0001066176628228,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0005057465168647,286.7881164550781,294.1499938964844,297.1300048828125,292.2539367675781,297.5049743652344,297.15777587890625,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.507761382413264e-08,0.0010787767823785,-0.038532331585884,0.0,0.0,0.0,0.0,60.0,13.118056297302246,0.0,-7.934774970408398e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,0.00010119711078,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,0.0001065656470018,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,7.870898843975738e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0001065655669663,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,0.0005054994253441,286.77642822265625,294.1499938964844,297.1184997558594,292.2552490234375,297.50128173828125,297.1480712890625,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782646713778,1.5015961807307576e-08,0.0010782496538013,-0.0383711270987987,0.0,0.0,0.0,0.0,60.0,13.10873317718506,0.0,-7.927021528075785e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001011429048958,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0001065085598384,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,7.866682426538318e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0001065084798028,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0005052286433055,286.7648620605469,294.1499938964844,297.1063232421875,292.25616455078125,297.4975280761719,297.13775634765625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776870185509,1.4948396298564148e-08,0.0010776720009744,-0.0381944589316844,0.0,0.0,0.0,0.0,60.0,13.098206520080566,0.0,-7.918528410755243e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001010190098895,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,0.0001063780946424,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,7.857046148274094e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0001063780146068,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0005046097794547,286.7419128417969,294.1499938964844,297.0797424316406,292.2567443847656,297.4897766113281,297.1153564453125,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.4793990921191382e-08,0.0010763518512248,-0.0377907045185565,0.0,0.0,0.0,0.0,60.0,13.073434829711914,0.0,-7.899136988953614e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001010190098895,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,0.0001063780946424,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,7.857046148274094e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0001063780146068,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0005046097794547,286.7419128417969,294.1499938964844,297.0797424316406,292.2567443847656,297.4897766113281,297.1153564453125,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.4793990921191382e-08,0.0010763518512248,-0.0377907045185565,0.0,0.0,0.0,0.0,60.0,13.073434829711914,0.0,-7.899136988953614e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99761962890625,0.0,0.0,0.0001009455736493,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,0.0001063007512129,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,7.851333793951198e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882202148437,0.0,0.0,0.0001063006784534,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0005042429547756,286.7301330566406,294.1499938964844,297.064697265625,292.25634765625,297.485595703125,297.10260009765625,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755839757621,1.4702464135041282e-08,0.0010755693074315,-0.0375513657927513,0.0,0.0,0.0,0.0,60.0,13.058184623718262,0.0,-7.88765319725826e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001008730032481,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,0.0001062243391061,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,7.845689833629876e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0001062242590705,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0005038804956711,286.7193603515625,294.1499938964844,297.04998779296875,292.2555236816406,297.48162841796875,297.0902404785156,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748106287792,1.4612030696525837e-08,0.001074796076864,-0.0373148769140243,0.0,0.0,0.0,0.0,60.0,13.04291820526123,0.0,-7.876315066823737e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001007131213555,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001060559661709,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,7.833254494471475e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0001060558934113,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0005030818283557,286.6971435546875,294.1499938964844,297.01641845703125,292.2529296875,297.4730224609375,297.0620422363281,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412782078920829e-08,0.0010730924550443,-0.0367938093841075,0.0,0.0,0.0,0.0,60.0,13.007307052612305,0.0,-7.851362937572048e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001007131213555,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001060559661709,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,7.833254494471475e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0001060558934113,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0005030818283557,286.6971435546875,294.1499938964844,297.01641845703125,292.2529296875,297.4730224609375,297.0620422363281,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412782078920829e-08,0.0010730924550443,-0.0367938093841075,0.0,0.0,0.0,0.0,60.0,13.007307052612305,0.0,-7.851362937572048e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001005477606668,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001058818379533,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.820392784196883e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0001058817651937,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0005022558616474,286.6753234863281,294.1499938964844,296.97869873046875,292.24957275390625,297.4638671875,297.0303649902344,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713447118178,1.4206712251052522e-08,0.0010713305091485,-0.0362548753619194,0.0,0.0,0.0,0.0,60.0,12.968387603759766,0.0,-7.825597947430651e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001005477606668,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001058818379533,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.820392784196883e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0001058817651937,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0005022558616474,286.6753234863281,294.1499938964844,296.97869873046875,292.24957275390625,297.4638671875,297.0303649902344,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713447118178,1.4206712251052522e-08,0.0010713305091485,-0.0362548753619194,0.0,0.0,0.0,0.0,60.0,12.968387603759766,0.0,-7.825597947430651e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001004632285912,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.930908203125,0.0,0.0,0.0001057928166119,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,7.813818228896707e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,0.0001057927438523,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0005018336232751,286.66455078125,294.1499938964844,296.9583435058594,292.24761962890625,297.45904541015625,297.0130920410156,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704437736421,1.4101366296870312e-08,0.0010704296873882,-0.0359793491661548,0.0,0.0,0.0,0.0,60.0,12.947962760925291,0.0,-7.81244295922079e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,0.0001003773722914,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001057024055626,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,7.80714035499841e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,0.000105702332803,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277648925781,0.0,0.0,0.0005014047492295,286.65386962890625,294.1499938964844,296.93707275390625,292.2454528808594,297.4540710449219,296.9949035644531,285.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695288656279,1.3994376324433231e-08,0.0010695148957893,-0.0356995165348053,0.0,0.0,0.0,0.0,60.0,12.926945686340332,0.0,-7.799093992844065e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,0.0001002022763714,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0001055180109688,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,7.793521217536181e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0001055179454851,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0005005301209166,286.6327819824219,294.1499938964844,296.891845703125,292.2406005859375,297.4436340332031,296.9561767578125,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676629608497,1.3776169538459726e-08,0.0010676492238417,-0.0351287722587585,0.0,0.0,0.0,0.0,60.0,12.883417129516602,0.0,-7.771903653974732e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,0.0001002022763714,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0001055180109688,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,7.793521217536181e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0001055179454851,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0005005301209166,286.6327819824219,294.1499938964844,296.891845703125,292.2406005859375,297.4436340332031,296.9561767578125,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676629608497,1.3776169538459726e-08,0.0010676492238417,-0.0351287722587585,0.0,0.0,0.0,0.0,60.0,12.883417129516602,0.0,-7.771903653974732e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,0.00010002295312,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0001053291780408,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.779573934385553e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001053291052812,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0004996343632228,286.6120300292969,294.1499938964844,296.84326171875,292.2350158691406,297.4324645996094,296.9140319824219,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657520033419,1.3552703848063176e-08,0.0010657383827492,-0.0345442369580268,0.0,0.0,0.0,0.0,60.0,12.837857246398926,0.0,-7.744107222151797e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,0.00010002295312,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0001053291780408,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.779573934385553e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001053291052812,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0004996343632228,286.6120300292969,294.1499938964844,296.84326171875,292.2350158691406,297.4324645996094,296.9140319824219,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657520033419,1.3552703848063176e-08,0.0010657383827492,-0.0345442369580268,0.0,0.0,0.0,0.0,60.0,12.837857246398926,0.0,-7.744107222151797e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,9.98396280920133e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001051361250574,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,7.765315240249038e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,0.0001051360522978,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,0.0004987186403013,286.5916748046875,294.1499938964844,296.7916564941406,292.2287292480469,297.42047119140625,296.86865234375,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637984378263,1.3324250147661589e-08,0.0010637850500643,-0.033946618437767,0.0,0.0,0.0,0.0,60.0,12.790349006652832,0.0,-7.715742356140255e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,9.98396280920133e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001051361250574,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,7.765315240249038e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,0.0001051360522978,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,0.0004987186403013,286.5916748046875,294.1499938964844,296.7916564941406,292.2287292480469,297.42047119140625,296.86865234375,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637984378263,1.3324250147661589e-08,0.0010637850500643,-0.033946618437767,0.0,0.0,0.0,0.0,60.0,12.790349006652832,0.0,-7.715742356140255e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,9.96527960523963e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0001049393758876,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,7.75078369770199e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.000104939310404,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0004977853968739,286.5717163085937,294.1499938964844,296.7372436523437,292.22174072265625,297.4075622558594,296.8200988769531,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618073865771,1.3091430162148754e-08,0.001061794348061,-0.0333375409245491,0.0,0.0,0.0,0.0,60.0,12.740897178649902,0.0,-7.686888636726509e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,9.96527960523963e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0001049393758876,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,7.75078369770199e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.000104939310404,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0004977853968739,286.5717163085937,294.1499938964844,296.7372436523437,292.22174072265625,297.4075622558594,296.8200988769531,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618073865771,1.3091430162148754e-08,0.001061794348061,-0.0333375409245491,0.0,0.0,0.0,0.0,60.0,12.740897178649902,0.0,-7.686888636726509e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,9.955810674000531e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0001048396661644,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.847412109375,0.0,0.0,7.743418973404914e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001048395934049,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0004973124014213,286.5619201660156,294.1499938964844,296.7090759277344,292.218017578125,297.4006652832031,296.79449462890625,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607982985675,1.2973435659091592e-08,0.0010607852600514,-0.0330288410186767,0.0,0.0,0.0,0.0,60.0,12.71535301208496,0.0,-7.672285562421166e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8413391113281,0.0,0.0,9.94629881461151e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,0.000104739498056,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,7.736020052107051e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,0.0001047394325723,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0004968372522853,286.5522155761719,294.1499938964844,296.6803283691406,292.2141418457031,297.3935852050781,296.76837158203125,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597844375297,1.2854903808090512e-08,0.0010597716318443,-0.0327187292277812,0.0,0.0,0.0,0.0,60.0,12.689523696899414,0.0,-7.657630618496114e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,9.927198698278517e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001045383614837,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,7.721164729446173e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0001045382960001,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0004958831705152,286.532958984375,294.1499938964844,296.6211853027344,292.2059020996094,297.3790283203125,296.7152099609375,285.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577494977042,1.2616889755179272e-08,0.0010577369248494,-0.0320959873497486,0.0,0.0,0.0,0.0,60.0,12.637256622314451,0.0,-7.628244702573286e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,9.927198698278517e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001045383614837,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,7.721164729446173e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0001045382960001,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0004958831705152,286.532958984375,294.1499938964844,296.6211853027344,292.2059020996094,297.3790283203125,296.7152099609375,285.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577494977042,1.2616889755179272e-08,0.0010577369248494,-0.0320959873497486,0.0,0.0,0.0,0.0,60.0,12.637256622314451,0.0,-7.628244702573286e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
