time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,9.915664850268512e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,0.0001044169039232,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,7.712194201303646e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,0.0001044168384396,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.0004953070892952,286.5216064453125,294.1499938964844,296.584716796875,292.20068359375,297.3697509765625,296.6819152832031,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056519919075,1.2473166499660238e-08,0.0010565074626356,-0.03171993419528,0.0,0.0,0.0,0.0,60.0,12.605013847351074,0.0,-7.610527319457105e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.90796397672966e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.0001043358060996,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,7.706203905399889e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,0.000104335740616,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0004949223948642,286.5140380859375,294.1499938964844,296.56005859375,292.19708251953125,297.3635559082031,296.6597595214844,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556997731328,1.2377202374125318e-08,0.0010556874331086,-0.0314688310027122,0.0,0.0,0.0,0.0,60.0,12.58351707458496,0.0,-7.598708862133209e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,9.888692147796974e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001041328650899,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,7.691215432714671e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001041328068822,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.000493959756568,286.49542236328125,294.1499938964844,296.49725341796875,292.1877136230469,297.34722900390625,296.6025085449219,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053646323271,1.2137059357542055e-08,0.0010536340996623,-0.0308404471725225,0.0,0.0,0.0,0.0,60.0,12.528613090515137,0.0,-7.569175153321339e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,9.888692147796974e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001041328650899,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,7.691215432714671e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001041328068822,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.000493959756568,286.49542236328125,294.1499938964844,296.49725341796875,292.1877136230469,297.34722900390625,296.6025085449219,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053646323271,1.2137059357542055e-08,0.0010536340996623,-0.0308404471725225,0.0,0.0,0.0,0.0,60.0,12.528613090515137,0.0,-7.569175153321339e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.869439963949844e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001039301278069,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,7.67624078434892e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0001039300695993,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004929981078021,286.4771423339844,294.1499938964844,296.4330444335937,292.1778259277344,297.330078125,296.5437316894531,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515947360545,1.1897155260953696e-08,0.0010515828616917,-0.0302126519381999,0.0,0.0,0.0,0.0,60.0,12.472723007202148,0.0,-7.5397274201805e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.869439963949844e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001039301278069,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,7.67624078434892e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0001039300695993,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004929981078021,286.4771423339844,294.1499938964844,296.4330444335937,292.1778259277344,297.330078125,296.5437316894531,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515947360545,1.1897155260953696e-08,0.0010515828616917,-0.0302126519381999,0.0,0.0,0.0,0.0,60.0,12.472723007202148,0.0,-7.5397274201805e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,9.85986043815501e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,0.0001038292539305,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,7.668790203751996e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001038291884469,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0004925195826217,286.4681701660156,294.1499938964844,296.4005126953125,292.1726989746094,297.32110595703125,296.513671875,285.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505728423595,1.177778141681074e-08,0.001050561084412,-0.0299002546817064,0.0,0.0,0.0,0.0,60.0,12.444384574890137,0.0,-7.525096634708461e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,9.85031292657368e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001037287147482,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,7.66136436141096e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0001037286492646,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0004920426872558,286.4592590332031,294.1499938964844,296.3677062988281,292.1674499511719,297.3119201660156,296.4833679199219,285.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555488862,1.1658810805670328e-08,0.0010495438473299,-0.0295889042317867,0.0,0.0,0.0,0.0,60.0,12.41587257385254,0.0,-7.510528376997172e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,9.831283387029544e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001035283130477,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.646562880836427e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.000103528247564,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0004910920979455,286.44158935546875,294.1499938964844,296.301513671875,292.1566772460937,297.2930603027344,296.4222717285156,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047528698109,1.1421676937573013e-08,0.0010475172894075,-0.0289682894945144,0.0,0.0,0.0,0.0,60.0,12.35853099822998,0.0,-7.481533970121745e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,9.831283387029544e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001035283130477,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.646562880836427e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.000103528247564,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0004910920979455,286.44158935546875,294.1499938964844,296.301513671875,292.1566772460937,297.2930603027344,296.4222717285156,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047528698109,1.1421676937573013e-08,0.0010475172894075,-0.0289682894945144,0.0,0.0,0.0,0.0,60.0,12.35853099822998,0.0,-7.481533970121745e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,9.81243356363848e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.000103329810372,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,7.631901826243848e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0001033297521644,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0004901505308225,286.4242553710937,294.1499938964844,296.2347412109375,292.1455078125,297.2733764648437,296.3602600097656,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455200681462,1.1186791049055957e-08,0.0010455088922753,-0.0283535234630107,0.0,0.0,0.0,0.0,60.0,12.300599098205566,0.0,-7.452869255075711e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,9.81243356363848e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.000103329810372,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,7.631901826243848e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0001033297521644,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0004901505308225,286.4242553710937,294.1499938964844,296.2347412109375,292.1455078125,297.2733764648437,296.3602600097656,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455200681462,1.1186791049055957e-08,0.0010455088922753,-0.0283535234630107,0.0,0.0,0.0,0.0,60.0,12.300599098205566,0.0,-7.452869255075711e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,9.793818753678352e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.000103133788798,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,7.617424125783145e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0001031337305903,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0004892206634394,286.4071960449219,294.1499938964844,296.1676330566406,292.134033203125,297.2528686523437,296.297607421875,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043536583893,1.0954838813859167e-08,0.0010435256408527,-0.027746407315135,0.0,0.0,0.0,0.0,60.0,12.242277145385742,0.0,-7.424616654816418e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,9.793818753678352e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.000103133788798,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,7.617424125783145e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0001031337305903,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0004892206634394,286.4071960449219,294.1499938964844,296.1676330566406,292.134033203125,297.2528686523437,296.297607421875,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043536583893,1.0954838813859167e-08,0.0010435256408527,-0.027746407315135,0.0,0.0,0.0,0.0,60.0,12.242277145385742,0.0,-7.424616654816418e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.775486250873656e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001029407358146,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.603164704050869e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001029406776069,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0004883049405179,286.39044189453125,294.1499938964844,296.1005249023437,292.1222839355469,297.2315979003906,296.23455810546875,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041583251208,1.0726397547955456e-08,0.0010415725409984,-0.0271484497934579,0.0,0.0,0.0,0.0,60.0,12.183737754821776,0.0,-7.396843670903763e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.775486250873656e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001029407358146,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.603164704050869e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001029406776069,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0004883049405179,286.39044189453125,294.1499938964844,296.1005249023437,292.1222839355469,297.2315979003906,296.23455810546875,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041583251208,1.0726397547955456e-08,0.0010415725409984,-0.0271484497934579,0.0,0.0,0.0,0.0,60.0,12.183737754821776,0.0,-7.396843670903763e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,9.766493167262524e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0001028460319503,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,7.596170325996354e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,0.0001028459737426,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0004878557228948,286.3822021484375,294.1499938964844,296.0670471191406,292.1163330078125,297.2206115722656,296.2029724121094,285.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406231740489,1.0614331635849794e-08,0.0010406125802546,-0.0268551036715507,0.0,0.0,0.0,0.0,60.0,12.154473304748535,0.0,-7.383238909142167e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.757572843227535e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0001027520993375,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.589231972815469e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.0001027520411298,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0004874101432505,286.3740234375,294.1499938964844,296.0336303710937,292.1103515625,297.2093811035156,296.17138671875,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396726429462,1.0503180547516422e-08,0.0010396621655672,-0.0265641435980796,0.0,0.0,0.0,0.0,60.0,12.125188827514648,0.0,-7.369756360731118e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.739874076331034e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001025657184072,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.575466588605195e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.0001025656601996,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0004865260561928,286.35791015625,294.1499938964844,295.96728515625,292.0982971191406,297.1864929199219,296.1083068847656,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377879953011,1.0282637852299104e-08,0.0010377777507528,-0.0259868055582046,0.0,0.0,0.0,0.0,60.0,12.06668472290039,0.0,-7.34304279603748e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.739874076331034e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001025657184072,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.575466588605195e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.0001025656601996,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0004865260561928,286.35791015625,294.1499938964844,295.96728515625,292.0982971191406,297.1864929199219,296.1083068847656,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377879953011,1.0282637852299104e-08,0.0010377777507528,-0.0259868055582046,0.0,0.0,0.0,0.0,60.0,12.06668472290039,0.0,-7.34304279603748e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.728054283186792e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0001024412486003,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,7.566273416159675e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001024411903927,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0004859356558881,286.3471069335937,294.1499938964844,295.9225769042969,292.0900573730469,297.17047119140625,296.06561279296875,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365277994424,1.0135353889495493e-08,0.0010365176713094,-0.0256012324243783,0.0,0.0,0.0,0.0,60.0,12.027092933654783,0.0,-7.325229489651974e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,9.722469985717908e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001023824443109,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,7.561929669464007e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,0.0001023823861032,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.000485656724777,286.342041015625,294.1499938964844,295.9017028808594,292.086181640625,297.1629333496094,296.0455322265625,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359338484704,1.0065771327560924e-08,0.0010359237203374,-0.0254190675914287,0.0,0.0,0.0,0.0,60.0,12.00846004486084,0.0,-7.316820926916989e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.705385309644043e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.000102202531707,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.548641588073224e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0001022024807753,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0004848033131565,286.326416015625,294.1499938964844,295.8371887207031,292.0740966796875,297.1387939453125,295.9832763671875,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341136949136,9.85288650667826e-09,0.0010341037996113,-0.0248617306351661,0.0,0.0,0.0,0.0,60.0,11.950509071350098,0.0,-7.291126280506435e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.705385309644043e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.000102202531707,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.548641588073224e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0001022024807753,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0004848033131565,286.326416015625,294.1499938964844,295.8371887207031,292.0740966796875,297.1387939453125,295.9832763671875,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341136949136,9.85288650667826e-09,0.0010341037996113,-0.0248617306351661,0.0,0.0,0.0,0.0,60.0,11.950509071350098,0.0,-7.291126280506435e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,9.688593854662032e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0001020257041091,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.535581244155765e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001020256531774,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0004839645407628,286.31103515625,294.1499938964844,295.7740173339844,292.06207275390625,297.114013671875,295.9217834472656,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643648546386885e-09,0.0010323153110221,-0.0243139192461967,0.0,0.0,0.0,0.0,60.0,11.89303207397461,0.0,-7.265916224241664e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,9.688593854662032e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0001020257041091,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.535581244155765e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001020256531774,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0004839645407628,286.31103515625,294.1499938964844,295.7740173339844,292.06207275390625,297.114013671875,295.9217834472656,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643648546386885e-09,0.0010323153110221,-0.0243139192461967,0.0,0.0,0.0,0.0,60.0,11.89303207397461,0.0,-7.265916224241664e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,9.68035965343006e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,0.0001019389965222,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,7.52917694626376e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001019389383145,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0004835532163269,286.3034973144531,294.1499938964844,295.7430114746094,292.05615234375,297.1013488769531,295.8915100097656,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314447572454,9.541039069915769e-09,0.001031435211189,-0.024045268073678,0.0,0.0,0.0,0.0,60.0,11.864635467529297,0.0,-7.253569123122362e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,9.67216183198616e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001018526672851,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,7.522801024606451e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0001018526090774,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0004831437545362,286.2960205078125,294.1499938964844,295.71246337890625,292.0502624511719,297.0885314941406,295.861572265625,285.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.438888781687638e-09,0.0010305616306141,-0.0237778145819902,0.0,0.0,0.0,0.0,60.0,11.836371421813965,0.0,-7.24128739193475e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,9.655822941567747e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001016806054394,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,7.510092109441757e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.0001016805545077,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0004823275958187,286.2812194824219,294.1499938964844,295.6528015136719,292.0387268066406,297.06256103515625,295.8023986816406,285.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235296083431876e-09,0.0010288233170285,-0.0232447404414415,0.0,0.0,0.0,0.0,60.0,11.780220985412598,0.0,-7.216840458568188e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,9.655822941567747e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001016806054394,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,7.510092109441757e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.0001016805545077,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0004823275958187,286.2812194824219,294.1499938964844,295.6528015136719,292.0387268066406,297.06256103515625,295.8023986816406,285.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235296083431876e-09,0.0010288233170285,-0.0232447404414415,0.0,0.0,0.0,0.0,60.0,11.780220985412598,0.0,-7.216840458568188e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.63975689955987e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.000101511424873,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,7.497596379835159e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0001015113666653,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0004815250576939,286.2666931152344,294.1499938964844,295.5953063964844,292.02752685546875,297.0361022949219,295.7446594238281,285.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035103332166727e-09,0.001027112128213,-0.0227205511182546,0.0,0.0,0.0,0.0,60.0,11.724998474121094,0.0,-7.192842588210624e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.63975689955987e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.000101511424873,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,7.497596379835159e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0001015113666653,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0004815250576939,286.2666931152344,294.1499938964844,295.5953063964844,292.02752685546875,297.0361022949219,295.7446594238281,285.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035103332166727e-09,0.001027112128213,-0.0227205511182546,0.0,0.0,0.0,0.0,60.0,11.724998474121094,0.0,-7.192842588210624e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.62394115049392e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,0.0001013448782032,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.48529564589262e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001013448272715,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.00048073506332,286.25244140625,294.1499938964844,295.540283203125,292.0167541503906,297.0091552734375,295.68878173828125,285.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838035192582083e-09,0.0010254269000142,-0.0222045257687568,0.0,0.0,0.0,0.0,60.0,11.670924186706545,0.0,-7.16925754318254e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.62394115049392e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,0.0001013448782032,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.48529564589262e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001013448272715,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.00048073506332,286.25244140625,294.1499938964844,295.540283203125,292.0167541503906,297.0091552734375,295.68878173828125,285.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838035192582083e-09,0.0010254269000142,-0.0222045257687568,0.0,0.0,0.0,0.0,60.0,11.670924186706545,0.0,-7.16925754318254e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.608323307475076e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0001011804051813,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,7.47314770705998e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0001011803542496,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0004799549060408,286.2384338378906,294.1499938964844,295.4879455566406,292.00653076171875,296.9818115234375,295.6349182128906,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237713577225,8.643423754506331e-09,0.0010237627429887,-0.021694915369153,0.0,0.0,0.0,0.0,60.0,11.618026733398438,0.0,-7.14600503215479e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.608323307475076e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0001011804051813,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,7.47314770705998e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0001011803542496,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0004799549060408,286.2384338378906,294.1499938964844,295.4879455566406,292.00653076171875,296.9818115234375,295.6349182128906,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237713577225,8.643423754506331e-09,0.0010237627429887,-0.021694915369153,0.0,0.0,0.0,0.0,60.0,11.618026733398438,0.0,-7.14600503215479e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,9.600638441042976e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001010994819807,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,7.467171235475689e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336608886719,0.0,0.0,0.000101099431049,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0004795710556209,286.2315673828125,294.1499938964844,295.462890625,292.0016784667969,296.9679870605469,295.60894775390625,285.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547663910007941e-09,0.0010229409672319,-0.0214441549032926,0.0,0.0,0.0,0.0,60.0,11.592218399047852,0.0,-7.13457737333556e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,9.592986316420138e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001010189007502,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,7.461219502147287e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,0.0001010188498185,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0004791888350155,286.2247619628906,294.1499938964844,295.4385986328125,291.9969482421875,296.9540710449219,295.5836181640625,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452315292117873e-09,0.0010221255943179,-0.021194465458393,0.0,0.0,0.0,0.0,60.0,11.566736221313477,0.0,-7.123207979020665e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,9.57773154368624e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001008582621579,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,7.449354598065838e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0001008582112262,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0004784268385265,286.2112731933594,294.1499938964844,295.3925170898437,291.98809814453125,296.92608642578125,295.5343017578125,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262238893053109e-09,0.0010205028811469,-0.0206966958940029,0.0,0.0,0.0,0.0,60.0,11.51656436920166,0.0,-7.10056937691661e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,9.57773154368624e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001008582621579,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,7.449354598065838e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0001008582112262,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0004784268385265,286.2112731933594,294.1499938964844,295.3925170898437,291.98809814453125,296.92608642578125,295.5343017578125,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262238893053109e-09,0.0010205028811469,-0.0206966958940029,0.0,0.0,0.0,0.0,60.0,11.51656436920166,0.0,-7.10056937691661e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
