time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,9.566333756083624e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0001007382379611,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,7.440489571308717e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001007381870294,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0004778574802912,286.20123291015625,294.1499938964844,295.35986328125,291.98193359375,296.9046630859375,295.498779296875,285.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120212058315701e-09,0.0010192873887717,-0.0203247517347335,0.0,0.0,0.0,0.0,60.0,11.479750633239746,0.0,-7.08367693391665e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.562724153511226e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001007002283586,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,7.437681779265404e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0001007001774269,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,0.0004776771820615,286.1980895996094,294.1499938964844,295.3500061035156,291.9801025390625,296.8978881835937,295.4877319335937,285.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075238255855766e-09,0.0010189041495323,-0.0202069692313671,0.0,0.0,0.0,0.0,60.0,11.46822738647461,0.0,-7.078332231458262e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.547883382765576e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.000100543940789,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,7.426138472510502e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0001005438898573,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0004769358492922,286.18511962890625,294.1499938964844,295.31134033203125,291.97296142578125,296.8695678710937,295.44403076171875,285.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890308850733163e-09,0.0010173228802159,-0.0197226554155349,0.0,0.0,0.0,0.0,60.0,11.421701431274414,-0.0,-7.056375750380539e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.547883382765576e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.000100543940789,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,7.426138472510502e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0001005438898573,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0004769358492922,286.18511962890625,294.1499938964844,295.31134033203125,291.97296142578125,296.8695678710937,295.44403076171875,285.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890308850733163e-09,0.0010173228802159,-0.0197226554155349,0.0,0.0,0.0,0.0,60.0,11.421701431274414,-0.0,-7.056375750380539e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.53313137870282e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,0.000100388599094,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,7.414665014948696e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.0001003885481623,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004761989985127,286.17242431640625,294.1499938964844,295.2765808105469,291.9667358398437,296.8411560058594,295.4034423828125,285.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706499438597803e-09,0.0010157510405406,-0.0192412585020065,0.0,0.0,0.0,0.0,60.0,11.377001762390137,-0.0,-7.03458624684572e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.53313137870282e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,0.000100388599094,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,7.414665014948696e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.0001003885481623,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004761989985127,286.17242431640625,294.1499938964844,295.2765808105469,291.9667358398437,296.8411560058594,295.4034423828125,285.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706499438597803e-09,0.0010157510405406,-0.0192412585020065,0.0,0.0,0.0,0.0,60.0,11.377001762390137,-0.0,-7.03458624684572e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,9.525823406875134e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001003116340143,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,7.408981036860496e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0001003115830826,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.0004758339200634,286.1661682128906,294.1499938964844,295.26055908203125,291.9639587402344,296.8269348144531,295.3846130371094,285.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.61543006433385e-09,0.0010149695444852,-0.0190027449280023,0.0,0.0,0.0,0.0,60.0,11.35551929473877,-0.0,-7.02380376083056e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.518526348983868e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.0001002347926259,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,7.403305789921433e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0001002347489702,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0004754694527946,286.1600036621094,294.1499938964844,295.24542236328125,291.9613647460937,296.812744140625,295.3665771484375,285.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524509015865988e-09,0.0010141920065507,-0.018764616921544,0.0,0.0,0.0,0.0,60.0,11.334425926208496,-0.0,-7.013046143811152e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.503930050414056e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001000810880213,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,7.391953113256022e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0001000810443656,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.000474740343634,286.1477966308594,294.1499938964844,295.2176208496094,291.956787109375,296.7843933105469,295.3320617675781,285.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342639829488462e-09,0.0010126392589882,-0.0182882733643054,0.0,0.0,0.0,0.0,60.0,11.293082237243652,-0.0,-6.99155222605441e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.503930050414056e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001000810880213,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,7.391953113256022e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0001000810443656,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.000474740343634,286.1477966308594,294.1499938964844,295.2176208496094,291.956787109375,296.7843933105469,295.3320617675781,285.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342639829488462e-09,0.0010126392589882,-0.0182882733643054,0.0,0.0,0.0,0.0,60.0,11.293082237243652,-0.0,-6.99155222605441e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.48942470131442e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.992833656724542e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,7.38067101337947e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,9.992829291149974e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0004740157746709,286.1358337402344,294.1499938964844,295.1929626464844,291.95294189453125,296.75616455078125,295.30059814453125,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161898185614746e-09,0.0010110937291756,-0.0178148746490478,0.0,0.0,0.0,0.0,60.0,11.253427505493164,-0.0,-6.97022528584057e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.48942470131442e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.992833656724542e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,7.38067101337947e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,9.992829291149974e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0004740157746709,286.1358337402344,294.1499938964844,295.1929626464844,291.95294189453125,296.75616455078125,295.30059814453125,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161898185614746e-09,0.0010110937291756,-0.0178148746490478,0.0,0.0,0.0,0.0,60.0,11.253427505493164,-0.0,-6.97022528584057e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.475021943217143e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.977666195482016e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,7.369468221440911e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.977661829907448e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.000473296327982,286.12408447265625,294.1499938964844,295.171142578125,291.9497985839844,296.7280578613281,295.2720031738281,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982429745505668e-09,0.0010095592588186,-0.0173447970300912,0.0,0.0,0.0,0.0,60.0,11.215327262878418,-0.0,-6.949080244567085e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.475021943217143e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.977666195482016e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,7.369468221440911e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.977661829907448e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.000473296327982,286.12408447265625,294.1499938964844,295.171142578125,291.9497985839844,296.7280578613281,295.2720031738281,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982429745505668e-09,0.0010095592588186,-0.0173447970300912,0.0,0.0,0.0,0.0,60.0,11.215327262878418,-0.0,-6.949080244567085e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.46071741054766e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.962602780433372e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,7.358342554653063e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.962598414858805e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0004725817707367,286.11260986328125,294.1499938964844,295.15191650390625,291.947265625,296.7001953125,295.2461242675781,285.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.8041896561510384e-09,0.0010080350330099,-0.0168779287487268,0.0,0.0,0.0,0.0,60.0,11.178691864013672,-0.0,-6.92811141789207e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.46071741054766e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.962602780433372e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,7.358342554653063e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.962598414858805e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0004725817707367,286.11260986328125,294.1499938964844,295.15191650390625,291.947265625,296.7001953125,295.2461242675781,285.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.8041896561510384e-09,0.0010080350330099,-0.0168779287487268,0.0,0.0,0.0,0.0,60.0,11.178691864013672,-0.0,-6.92811141789207e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.453636448597535e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.955146379070356e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.352834654739127e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.955142013495788e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.000472228100989,286.1069641113281,294.1499938964844,295.1432189941406,291.9462280273437,296.68634033203125,295.2344055175781,285.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715959344205657e-09,0.0010072781005874,-0.0166468229144811,0.0,0.0,0.0,0.0,60.0,11.161040306091309,-0.0,-6.917743888834593e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,9.446567855775356e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.947702346835284e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,7.34733694116585e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.947697981260716e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.000471874984214,286.1014099121094,294.1499938964844,295.13507080078125,291.9453430175781,296.672607421875,295.22332763671875,285.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627881798948465e-09,0.0010065248934552,-0.0164161119610071,0.0,0.0,0.0,0.0,60.0,11.143688201904297,-0.0,-6.907401228772869e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.43243721849285e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.93282228591852e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,7.336346607189626e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.93281792034395e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0004711691581178,286.09039306640625,294.1499938964844,295.1203308105469,291.94390869140625,296.6452331542969,295.2023620605469,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451815970365261e-09,0.0010050213895738,-0.0159549135714769,0.0,0.0,0.0,0.0,60.0,11.10960578918457,-0.0,-6.886750725243473e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.43243721849285e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.93282228591852e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,7.336346607189626e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.93281792034395e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0004711691581178,286.09039306640625,294.1499938964844,295.1203308105469,291.94390869140625,296.6452331542969,295.2023620605469,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451815970365261e-09,0.0010050213895738,-0.0159549135714769,0.0,0.0,0.0,0.0,60.0,11.10960578918457,-0.0,-6.886750725243473e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,9.420671995030716e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.920432785293087e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,7.327195635298267e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,9.92042841971852e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0004705814644694,286.08135986328125,294.1499938964844,295.109375,291.94305419921875,296.6224975585937,295.1865539550781,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305218125390866e-09,0.0010037672473117,-0.0155708994716405,0.0,0.0,0.0,0.0,60.0,11.081914901733398,-0.0,-6.869579749491096e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.418419358553364e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.918060823110864e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.325443584704772e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.918056457536296e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0004704689490608,286.0796203613281,294.1499938964844,295.107421875,291.94293212890625,296.6181945800781,295.1835327148437,285.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277150355060712e-09,0.00100352789741,-0.0154973752796649,0.0,0.0,0.0,0.0,60.0,11.076641082763672,-0.0,-6.86629419988094e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,9.40452446229756e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.90342814475298e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,7.314636604860425e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,9.903423779178412e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0004697748809121,286.0690612792969,294.1499938964844,295.0961303710937,291.9423217773437,296.5914306640625,295.16668701171875,285.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104017735708567e-09,0.001002047327347,-0.015043843537569,0.0,0.0,0.0,0.0,60.0,11.044722557067873,-0.0,-6.846047995168193e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,9.40452446229756e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.90342814475298e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,7.314636604860425e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,9.903423779178412e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0004697748809121,286.0690612792969,294.1499938964844,295.0961303710937,291.9423217773437,296.5914306640625,295.16668701171875,285.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104017735708567e-09,0.001002047327347,-0.015043843537569,0.0,0.0,0.0,0.0,60.0,11.044722557067873,-0.0,-6.846047995168193e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.390748891746624e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.888922068057582e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.303922029677778e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.888917702483012e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004690867499448,286.0587463378906,294.1499938964844,295.0862121582031,291.9420471191406,296.5650329589844,295.151611328125,285.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932373259298629e-09,0.0010005795629695,-0.0145942009985446,0.0,0.0,0.0,0.0,60.0,11.013736724853516,-0.0,-6.826005005677871e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.390748891746624e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.888922068057582e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.303922029677778e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.888917702483012e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004690867499448,286.0587463378906,294.1499938964844,295.0862121582031,291.9420471191406,296.5650329589844,295.151611328125,285.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932373259298629e-09,0.0010005795629695,-0.0145942009985446,0.0,0.0,0.0,0.0,60.0,11.013736724853516,-0.0,-6.826005005677871e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.383940050611272e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,9.881751611828804e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,7.298626587726176e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,9.881747973849996e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0004687466425821,286.0536804199219,294.1499938964844,295.0816650390625,291.9420166015625,296.552001953125,295.1448059082031,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847534456648873e-09,0.0009998522000387,-0.0143719539046287,0.0,0.0,0.0,0.0,60.0,10.998640060424805,-0.0,-6.81610927699694e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.377150854561478e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.874602255877107e-05,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,7.293345697689801e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,9.87459789030254e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0004684075247496,286.0486755371094,294.1499938964844,295.07733154296875,291.9420471191406,296.5390930175781,295.138427734375,285.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762939014886115e-09,0.0009991286788135,-0.0141503410413861,0.0,0.0,0.0,0.0,60.0,10.983725547790527,-0.0,-6.806249075452797e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.363603021483868e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.860335558187217e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,7.28280792827718e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.860331192612648e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.00046773077338,286.038818359375,294.1499938964844,295.0693359375,291.94219970703125,296.513427734375,295.1263427734375,285.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594132712616329e-09,0.0009976867586374,-0.0137081164866685,0.0,0.0,0.0,0.0,60.0,10.954256057739258,-0.0,-6.786594752838937e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.363603021483868e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.860335558187217e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,7.28280792827718e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.860331192612648e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.00046773077338,286.038818359375,294.1499938964844,295.0693359375,291.94219970703125,296.513427734375,295.1263427734375,285.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594132712616329e-09,0.0009976867586374,-0.0137081164866685,0.0,0.0,0.0,0.0,60.0,10.954256057739258,-0.0,-6.786594752838937e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.350202890345828e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.846224565990268e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,7.272386574186385e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.846220928011462e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0004670614434871,286.0291748046875,294.1499938964844,295.0619201660156,291.9425048828125,296.4881591796875,295.1153564453125,285.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427173377370309e-09,0.0009962590411305,-0.0132707227021455,0.0,0.0,0.0,0.0,60.0,10.92532444000244,-0.0,-6.767182725297971e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.350202890345828e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.846224565990268e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,7.272386574186385e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.846220928011462e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0004670614434871,286.0291748046875,294.1499938964844,295.0619201660156,291.9425048828125,296.4881591796875,295.1153564453125,285.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427173377370309e-09,0.0009962590411305,-0.0132707227021455,0.0,0.0,0.0,0.0,60.0,10.92532444000244,-0.0,-6.767182725297971e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.3369533715304e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.832272189669312e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,7.262080907821655e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.832267824094744e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004663995932787,286.0197448730469,294.1499938964844,295.0548400878906,291.9428405761719,296.4632263183594,295.1053161621094,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262080993162499e-09,0.0009948472725227,-0.0128382118418812,0.0,0.0,0.0,0.0,60.0,10.896843910217283,-0.0,-6.748015835000842e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.3369533715304e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.832272189669312e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,7.262080907821655e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.832267824094744e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004663995932787,286.0197448730469,294.1499938964844,295.0548400878906,291.9428405761719,296.4632263183594,295.1053161621094,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262080993162499e-09,0.0009948472725227,-0.0128382118418812,0.0,0.0,0.0,0.0,60.0,10.896843910217283,-0.0,-6.748015835000842e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.323856647824869e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.818480612011626e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,7.251894567161798e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.81847697403282e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0004657454264815,286.0105285644531,294.1499938964844,295.0478515625,291.9431457519531,296.4386291503906,295.09600830078125,285.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098901301181513e-09,0.00099345180206,-0.0124107068404555,0.0,0.0,0.0,0.0,60.0,10.868709564208984,-0.0,-6.72909763466123e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.323856647824869e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.818480612011626e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,7.251894567161798e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.81847697403282e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0004657454264815,286.0105285644531,294.1499938964844,295.0478515625,291.9431457519531,296.4386291503906,295.09600830078125,285.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098901301181513e-09,0.00099345180206,-0.0124107068404555,0.0,0.0,0.0,0.0,60.0,10.868709564208984,-0.0,-6.72909763466123e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,9.31739850784652e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,9.811679774429648e-05,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,7.246871246024966e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,9.811676136450842e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0004654228105209,286.0060119628906,294.1499938964844,295.0443115234375,291.9432983398437,296.426513671875,295.0916442871094,285.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018429227732213e-09,0.0009927623905241,-0.0121998796239495,0.0,0.0,0.0,0.0,60.0,10.854754447937012,-0.0,-6.719777445596264e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,9.310973109677434e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,9.80491313384846e-05,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,7.241874118335545e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.804909495869651e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0004651018534786,286.0015563964844,294.1499938964844,295.04071044921875,291.9433898925781,296.4144897460937,295.0873718261719,285.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938368380891234e-09,0.0009920777520164,-0.0119901290163397,0.0,0.0,0.0,0.0,60.0,10.840838432312012,-0.0,-6.710511968321954e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.29819289012812e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,9.791454795049503e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,7.231933705043048e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.791451157070696e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0004644634609576,285.9928283691406,294.1499938964844,295.0331115722656,291.9434509277344,296.3906555175781,295.0790100097656,285.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779130424736877e-09,0.0009907169733196,-0.0115729365497827,0.0,0.0,0.0,0.0,60.0,10.813055992126465,-0.0,-6.69210180603841e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
