time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.29819289012812e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,9.791454795049503e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,7.231933705043048e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.791451157070696e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0004644634609576,285.9928283691406,294.1499938964844,295.0331115722656,291.9434509277344,296.3906555175781,295.0790100097656,285.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779130424736877e-09,0.0009907169733196,-0.0115729365497827,0.0,0.0,0.0,0.0,60.0,10.813055992126465,-0.0,-6.69210180603841e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.286602289648728e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.779249376151712e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.222918793559074e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.779245738172904e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0004638844984583,285.9849548339844,294.1499938964844,295.02557373046875,291.9433288574219,296.3689880371094,295.07147216796875,285.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.6347130577828474e-09,0.0009894819231703,-0.0111945681273937,0.0,0.0,0.0,0.0,60.0,10.78747272491455,-0.0,-6.67542678911559e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.285591659136117e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.778185631148516e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,7.222132990136743e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.77818199316971e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0004638340324163,285.9842529296875,294.1499938964844,295.0248718261719,291.9432983398437,296.3670959472656,295.07080078125,285.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622124016862017e-09,0.000989374355413,-0.0111615844070911,0.0,0.0,0.0,0.0,60.0,10.785247802734377,-0.0,-6.673973729220961e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.273181785829364e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.765117283677682e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,7.212480704765767e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,9.765113645698877e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004632141208276,285.9759216308594,294.1499938964844,295.0157165527344,291.9428405761719,296.34381103515625,295.06256103515625,285.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467496150795114e-09,0.0009880521101877,-0.0107564590871334,0.0,0.0,0.0,0.0,60.0,10.757295608520508,-0.0,-6.65614479089527e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.273181785829364e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.765117283677682e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,7.212480704765767e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,9.765113645698877e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004632141208276,285.9759216308594,294.1499938964844,295.0157165527344,291.9428405761719,296.34381103515625,295.06256103515625,285.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467496150795114e-09,0.0009880521101877,-0.0107564590871334,0.0,0.0,0.0,0.0,60.0,10.757295608520508,-0.0,-6.65614479089527e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.260966908186674e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,9.752254118211567e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,7.202979759313166e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.75225048023276e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.000462603959022,285.9677429199219,294.1499938964844,295.00537109375,291.9420166015625,296.3207702636719,295.0541687011719,285.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.31529922906293e-09,0.0009867505868896,-0.0103576984256505,0.0,0.0,0.0,0.0,60.0,10.729106903076172,-0.0,-6.638619964860484e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.260966908186674e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,9.752254118211567e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,7.202979759313166e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.75225048023276e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.000462603959022,285.9677429199219,294.1499938964844,295.00537109375,291.9420166015625,296.3207702636719,295.0541687011719,285.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.31529922906293e-09,0.0009867505868896,-0.0103576984256505,0.0,0.0,0.0,0.0,60.0,10.729106903076172,-0.0,-6.638619964860484e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.254956239601596e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.745924035087228e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,7.198304228950292e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.74592039710842e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0004623036948032,285.9637451171875,294.1499938964844,294.9996643066406,291.9414367675781,296.3093566894531,295.04986572265625,285.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240404027910927e-09,0.0009861100697889,-0.0101614696905016,0.0,0.0,0.0,0.0,60.0,10.714848518371582,-0.0,-6.630003923646656e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.248984133591875e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.739635424921288e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.193659985205159e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.739631786942482e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0004620054096449,285.95977783203125,294.1499938964844,294.9935913085937,291.94073486328125,296.2979431152344,295.0455627441406,285.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165999545335808e-09,0.0009854740928858,-0.009966523386538,0.0,0.0,0.0,0.0,60.0,10.700529098510742,-0.0,-6.621450410193574e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.237119229510428e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.727141150506212e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.18443188816309e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.727137512527406e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004614127392414,285.9519348144531,294.1499938964844,294.9801330566406,291.9389343261719,296.2752380371094,295.03680419921875,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018165356001191e-09,0.0009842098224908,-0.0095791835337877,0.0,0.0,0.0,0.0,60.0,10.671685218811035,-0.0,-6.604471280979851e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.237119229510428e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.727141150506212e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.18443188816309e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.727137512527406e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004614127392414,285.9519348144531,294.1499938964844,294.9801330566406,291.9389343261719,296.2752380371094,295.03680419921875,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018165356001191e-09,0.0009842098224908,-0.0095791835337877,0.0,0.0,0.0,0.0,60.0,10.671685218811035,-0.0,-6.604471280979851e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.22545586945489e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.714859334053472e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,7.175360224209726e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.714855696074665e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0004608301387634,285.9442749023437,294.1499938964844,294.9647521972656,291.9365539550781,296.2526550292969,295.02752685546875,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728442675051156e-09,0.0009829670889303,-0.0091984244063496,0.0,0.0,0.0,0.0,60.0,10.642051696777344,-0.0,-6.587801948398919e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.22545586945489e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.714859334053472e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,7.175360224209726e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.714855696074665e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0004608301387634,285.9442749023437,294.1499938964844,294.9647521972656,291.9365539550781,296.2526550292969,295.02752685546875,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728442675051156e-09,0.0009829670889303,-0.0091984244063496,0.0,0.0,0.0,0.0,60.0,10.642051696777344,-0.0,-6.587801948398919e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.213980956701562e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.702774696052074e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,7.166434807004407e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.702771785669027e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0004602569388225,285.9367980957031,294.1499938964844,294.9471740722656,291.9334716796875,296.23016357421875,295.0176696777344,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729865749590999e-09,0.0009817444952204,-0.008823798969388,0.0,0.0,0.0,0.0,60.0,10.61166286468506,-0.0,-6.571422517254177e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.213980956701562e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.702774696052074e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,7.166434807004407e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.702771785669027e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0004602569388225,285.9367980957031,294.1499938964844,294.9471740722656,291.9334716796875,296.23016357421875,295.0176696777344,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729865749590999e-09,0.0009817444952204,-0.008823798969388,0.0,0.0,0.0,0.0,60.0,10.61166286468506,-0.0,-6.571422517254177e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.20270977076143e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.690905426396056e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.157668005675077e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.69090178841725e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0004596939252223,285.92950439453125,294.1499938964844,294.9271545410156,291.9296875,296.2077331542969,295.007080078125,285.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589425423555781e-09,0.0009805435547605,-0.0084558203816413,0.0,0.0,0.0,0.0,60.0,10.580368995666504,-0.0,-6.555352882742227e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.20270977076143e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.690905426396056e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.157668005675077e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.69090178841725e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0004596939252223,285.92950439453125,294.1499938964844,294.9271545410156,291.9296875,296.2077331542969,295.007080078125,285.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589425423555781e-09,0.0009805435547605,-0.0084558203816413,0.0,0.0,0.0,0.0,60.0,10.580368995666504,-0.0,-6.555352882742227e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.197173494612798e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,9.685075929155572e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.153362821554765e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.685073018772528e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.0004594174097292,285.9259338378906,294.1499938964844,294.9161682128906,291.9274597167969,296.196533203125,295.0013427734375,285.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520453706329363e-09,0.0009799542604014,-0.0082751009613275,0.0,0.0,0.0,0.0,60.0,10.564216613769531,-0.0,-6.547468700546234e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.191676508635284e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.679287177277728e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.14908674126491e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.679283539298922e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,0.0004591428150888,285.9223937988281,294.1499938964844,294.90447998046875,291.925048828125,296.185302734375,294.99542236328125,285.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.451961161360373e-09,0.0009793685749173,-0.0080956360325217,0.0,0.0,0.0,0.0,60.0,10.547874450683594,-0.0,-6.539643493397308e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.180796769214794e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,9.667830454418436e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,7.140624802559614e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.667826816439629e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0004585993592627,285.9154357910156,294.1499938964844,294.8788452148437,291.9195251464844,296.162841796875,294.9830627441406,285.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3164015977860117e-09,0.0009782087290659,-0.0077404403127729,0.0,0.0,0.0,0.0,60.0,10.514657974243164,-0.0,-6.524170004240659e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.180796769214794e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,9.667830454418436e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,7.140624802559614e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.667826816439629e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0004585993592627,285.9154357910156,294.1499938964844,294.8788452148437,291.9195251464844,296.162841796875,294.9830627441406,285.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3164015977860117e-09,0.0009782087290659,-0.0077404403127729,0.0,0.0,0.0,0.0,60.0,10.514657974243164,-0.0,-6.524170004240659e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.1701302153524e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.656597103457898e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,7.132328028092161e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.656594193074852e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,0.0004580665263347,285.9086608886719,294.1499938964844,294.8500061035156,291.9129943847656,296.1402893066406,294.9693908691406,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921959847211,0.0,0.0,0.0,-0.0063910097815096,60.0,10.479736328125,-0.0,-6.509016969857839e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.1701302153524e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.656597103457898e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,7.132328028092161e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.656594193074852e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,0.0004580665263347,285.9086608886719,294.1499938964844,294.8500061035156,291.9129943847656,296.1402893066406,294.9693908691406,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921959847211,0.0,0.0,0.0,-0.0063910097815096,60.0,10.479736328125,-0.0,-6.509016969857839e-08,0.0,281.5894470214844,283.7625732421875,294.2172241210937,295.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.05381333796701e-21,-4.026906668983505e-21,-4.026906668983505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
