time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647740,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0470744147896766,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0495716258883476,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0366134345531463,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0495716258883476,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.2351464480161667,284.8607482910156,284.95001220703125,296.7333374023437,293.9506225585937,296.87164306640625,296.9784240722656,284.81451416015625,1.0,0.2108475416898727,0.999769687652588,0.999769687652588,1.0,1.0,-0.5015891790390015,0.2095459550619125,0.2920432388782501,0.0898697301745414,0.7733772993087769,0.7733772993087769,0.0,32.60874557495117,60.0,11674.986328125,0.0,56.32039260864258,1.0,283.1624755859375,284.39044189453125,296.6631774902344,297.7427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19000.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161553025245667,1.0,0.0,0.0,2.2813313007354736,2.281341552734375,3.472722482911195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.955078125,0.0,397.4341125488281,1895.4371337890625,0.0,559.0473022460938,0.5724228620529175,1.0,0.0,3.0,1.0,0.0
17647800,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0470744147896766,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0495716258883476,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0366134345531463,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.0495716258883476,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4562045037746429,0.050000000745058,0.2351464480161667,284.8607482910156,284.95001220703125,296.7333374023437,293.9506225585937,296.87164306640625,296.9784240722656,284.81451416015625,1.0,0.2108475416898727,0.999769687652588,0.999769687652588,1.0,1.0,-0.5015891790390015,0.2095459550619125,0.2920432388782501,0.0898697301745414,0.7733772993087769,0.7733772993087769,0.0,32.60874557495117,60.0,11674.986328125,0.0,56.32039260864258,1.0,283.1624755859375,284.39044189453125,296.6631774902344,297.7427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19000.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161553025245667,1.0,0.0,0.0,2.2813313007354736,2.281341552734375,3.472722482911195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.955078125,0.0,397.4341125488281,1895.4371337890625,0.0,559.0473022460938,0.5724228620529175,1.0,0.0,3.0,1.0,0.0
17647860,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0473261773586273,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0498367436230182,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0368092469871044,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0498367436230182,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.2364040464162826,284.8257141113281,284.95001220703125,296.7900085449219,293.9811096191406,296.8547058105469,296.9081115722656,284.8500671386719,1.0,0.22086001932621,0.9998618364334106,0.9998618364334106,0.9963796734809875,1.0,-0.5042719841003418,0.2107133567333221,0.293558657169342,0.0904644727706909,0.662434995174408,0.662434995174408,0.0,39.342586517333984,48.0,11391.0830078125,0.0,62.47433090209961,1.0,283.1513977050781,284.5119934082031,296.5616149902344,297.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,27118.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261669814586639,1.0,0.0,0.0,1.9743547439575195,1.9743647575378416,2.601020412384969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.96337890625,0.0,309.77471923828125,1895.4371337890625,0.0,324.4314270019531,0.5223586559295654,1.0,0.0,3.0,1.0,0.0
17647920,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0473261773586273,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0498367436230182,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0368092469871044,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.0498367436230182,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4428442418575287,0.050000000745058,0.2364040464162826,284.8257141113281,284.95001220703125,296.7900085449219,293.9811096191406,296.8547058105469,296.9081115722656,284.8500671386719,1.0,0.22086001932621,0.9998618364334106,0.9998618364334106,0.9963796734809875,1.0,-0.5042719841003418,0.2107133567333221,0.293558657169342,0.0904644727706909,0.662434995174408,0.662434995174408,0.0,39.342586517333984,48.0,11391.0830078125,0.0,62.47433090209961,1.0,283.1513977050781,284.5119934082031,296.5616149902344,297.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,27118.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261669814586639,1.0,0.0,0.0,1.9743547439575195,1.9743647575378416,2.601020412384969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.96337890625,0.0,309.77471923828125,1895.4371337890625,0.0,324.4314270019531,0.5223586559295654,1.0,0.0,3.0,1.0,0.0
17647980,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0474135875701904,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0499287918210029,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0368772335350513,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0499287918210029,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.2368406951427459,284.92877197265625,284.95001220703125,296.8466796875,294.01153564453125,296.83660888671875,296.8358154296875,284.9454650878906,1.0,0.2237486690282821,0.9999539256095886,0.9999539256095886,0.9927593469619752,1.0,-0.5052037835121155,0.2111736983060836,0.294030100107193,0.0906816348433494,0.6840623021125793,0.6840623021125793,0.0,41.68015670776367,36.0,11534.8056640625,0.0,64.62529754638672,1.0,283.15020751953125,284.6252136230469,296.7367248535156,297.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,22591.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686386346817016,1.0,0.0,0.0,1.864322543144226,1.8643311262130733,2.319185483656839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.33935546875,0.0,254.74478149414065,1895.4371337890625,0.0,223.5251922607422,0.491669237613678,1.0,0.0,3.0,1.0,0.0
17648040,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0474135875701904,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0499287918210029,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0368772335350513,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.0499287918210029,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4388171732425689,0.050000000745058,0.2368406951427459,284.92877197265625,284.95001220703125,296.8466796875,294.01153564453125,296.83660888671875,296.8358154296875,284.9454650878906,1.0,0.2237486690282821,0.9999539256095886,0.9999539256095886,0.9927593469619752,1.0,-0.5052037835121155,0.2111736983060836,0.294030100107193,0.0906816348433494,0.6840623021125793,0.6840623021125793,0.0,41.68015670776367,36.0,11534.8056640625,0.0,64.62529754638672,1.0,283.15020751953125,284.6252136230469,296.7367248535156,297.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,22591.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686386346817016,1.0,0.0,0.0,1.864322543144226,1.8643311262130733,2.319185483656839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.33935546875,0.0,254.74478149414065,1895.4371337890625,0.0,223.5251922607422,0.491669237613678,1.0,0.0,3.0,1.0,0.0
17648100,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4393066763877868,0.050000000745058,0.0474026203155517,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4393066763877868,0.050000000745058,0.0499172434210777,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4393066763877868,0.050000000745058,0.0368687063455581,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4393066763877868,0.050000000745058,0.0499172434210777,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4393066763877868,0.050000000745058,0.2367859184741974,284.9547424316406,284.95001220703125,296.875,294.0267333984375,296.84356689453125,296.82586669921875,284.9619445800781,1.0,0.2231659144163131,1.0,1.0,0.9909492135047911,1.0,-0.50508713722229,0.2111672908067703,0.2939198613166809,0.090655468404293,0.6992322206497192,0.6992322206497192,0.0,41.38641357421875,36.0,11568.78515625,0.0,64.3546371459961,1.0,283.15008544921875,284.6386413574219,296.8607788085937,297.69976806640625,293.1499938964844,293.1499938964844,283.1499938964844,20479.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576787412166595,1.0,0.0,0.0,1.8567488193511963,1.8567570447921755,2.3003805438293057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.22900390625,0.0,244.3112945556641,1895.4371337890625,0.0,206.2837829589844,0.4880752265453338,1.0,0.0,3.0,1.0,0.0
17648160,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4411348104476928,0.050000000745058,0.0473625175654888,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4411348104476928,0.050000000745058,0.0498750135302543,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4411348104476928,0.050000000745058,0.0368375144898891,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4411348104476928,0.050000000745058,0.0498750135302543,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4411348104476928,0.050000000745058,0.2365855872631073,284.9640197753906,284.95001220703125,296.9033203125,294.0419006347656,296.8558349609375,296.8260192871094,284.9651794433594,1.0,0.2214612066745758,1.0,1.0,0.989078938961029,1.0,-0.50465989112854,0.211036279797554,0.2936235964298248,0.0905557423830032,0.7089511752128601,0.7089511752128601,0.0,40.31315231323242,25.0,11588.017578125,0.0,63.36661148071289,1.0,283.1500244140625,284.6365661621094,296.9729309082031,297.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,19473.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560975193977356,1.0,0.0,0.0,1.864545822143555,1.864553928375244,2.3197411280762026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.38134765625,0.0,242.89846801757807,1895.4371337890625,0.0,203.8211669921875,0.4844743609428406,1.0,0.0,3.0,1.0,0.0
17648220,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.0472228042781353,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.0497278869152069,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.036728847771883,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.0497278869152069,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.2358876764774322,284.9660339355469,284.95001220703125,296.9599914550781,294.0721435546875,296.8807983398437,296.8282470703125,284.9653625488281,1.0,0.2157119214534759,1.0,1.0,0.9853383898735046,1.0,-0.5031715631484985,0.2105237692594528,0.2926477789878845,0.0901960879564285,0.7205975651741028,0.7205975651741028,0.0,36.57458114624024,25.0,11534.5439453125,0.0,59.93737030029297,1.0,283.1499938964844,284.63543701171875,297.1149597167969,297.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18142.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664985597133636,1.0,0.0,0.0,1.857814192771912,1.8578219413757324,2.3030212048524845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.12646484375,0.0,235.7441864013672,1895.4371337890625,0.0,220.1310272216797,0.48275887966156,1.0,0.0,3.0,1.0,0.0
17648280,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.0472228042781353,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.0497278869152069,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.036728847771883,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.0497278869152069,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.4479960799217224,0.050000000745058,0.2358876764774322,284.9660339355469,284.95001220703125,296.9599914550781,294.0721435546875,296.8807983398437,296.8282470703125,284.9653625488281,1.0,0.2157119214534759,1.0,1.0,0.9853383898735046,1.0,-0.5031715631484985,0.2105237692594528,0.2926477789878845,0.0901960879564285,0.7205975651741028,0.7205975651741028,0.0,36.57458114624024,25.0,11534.5439453125,0.0,59.93737030029297,1.0,283.1499938964844,284.63543701171875,297.1149597167969,297.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18142.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664985597133636,1.0,0.0,0.0,1.857814192771912,1.8578219413757324,2.3030212048524845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.12646484375,0.0,235.7441864013672,1895.4371337890625,0.0,220.1310272216797,0.48275887966156,1.0,0.0,3.0,1.0,0.0
17648340,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0471153445541858,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0496147237718105,296.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0366452671587467,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0496147237718105,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.2353508919477462,284.9589538574219,284.95001220703125,297.01666259765625,294.1023254394531,296.9052734375,296.82940673828125,284.9569091796875,1.0,0.2115451097488403,1.0,1.0,0.981597900390625,1.0,-0.5020261406898499,0.2101682275533676,0.2918579280376434,0.0898831859230995,0.7244314551353455,0.7244314551353455,0.0,33.69831085205078,25.0,11499.755859375,0.0,57.312255859375,1.0,283.1499938964844,284.62322998046875,297.15948486328125,298.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,17864.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790895938873291,1.0,0.0,0.0,1.866989016532898,1.8669967651367188,2.325824226545592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.58984375,0.0,237.50308227539065,1895.4371337890625,0.0,240.3480834960937,0.4840336143970489,1.0,0.0,3.0,1.0,0.0
17648400,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0471153445541858,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0496147237718105,296.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0366452671587467,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.0496147237718105,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.4538390636444092,0.050000000745058,0.2353508919477462,284.9589538574219,284.95001220703125,297.01666259765625,294.1023254394531,296.9052734375,296.82940673828125,284.9569091796875,1.0,0.2115451097488403,1.0,1.0,0.981597900390625,1.0,-0.5020261406898499,0.2101682275533676,0.2918579280376434,0.0898831859230995,0.7244314551353455,0.7244314551353455,0.0,33.69831085205078,25.0,11499.755859375,0.0,57.312255859375,1.0,283.1499938964844,284.62322998046875,297.15948486328125,298.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,17864.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790895938873291,1.0,0.0,0.0,1.866989016532898,1.8669967651367188,2.325824226545592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.58984375,0.0,237.50308227539065,1895.4371337890625,0.0,240.3480834960937,0.4840336143970489,1.0,0.0,3.0,1.0,0.0
17648460,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0470377393066883,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0495330020785331,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0365849062800407,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0495330020785331,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.2349632382392883,284.9529113769531,284.95001220703125,297.0733337402344,294.1324462890625,296.9285888671875,296.8285827636719,284.9519958496094,1.0,0.2083759158849716,1.0,1.0,0.9777963161468506,1.0,-0.5011990666389465,0.2099565416574478,0.2912425696849823,0.0896215438842773,0.7239816784858704,0.7239816784858704,0.0,31.62035179138184,25.0,11473.5205078125,0.0,55.42290878295898,1.0,283.1499938964844,284.6173400878906,297.16180419921875,298.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,17934.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384909063577652,1.0,0.0,0.0,1.86939537525177,1.8694032430648804,2.331823907297803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.27734375,0.0,238.5144195556641,1895.4371337890625,0.0,249.9285430908203,0.4846681356430053,1.0,0.0,3.0,1.0,0.0
17648520,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0470377393066883,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0495330020785331,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0365849062800407,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.0495330020785331,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4583931565284729,0.050000000745058,0.2349632382392883,284.9529113769531,284.95001220703125,297.0733337402344,294.1324462890625,296.9285888671875,296.8285827636719,284.9519958496094,1.0,0.2083759158849716,1.0,1.0,0.9777963161468506,1.0,-0.5011990666389465,0.2099565416574478,0.2912425696849823,0.0896215438842773,0.7239816784858704,0.7239816784858704,0.0,31.62035179138184,25.0,11473.5205078125,0.0,55.42290878295898,1.0,283.1499938964844,284.6173400878906,297.16180419921875,298.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,17934.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384909063577652,1.0,0.0,0.0,1.86939537525177,1.8694032430648804,2.331823907297803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.27734375,0.0,238.5144195556641,1895.4371337890625,0.0,249.9285430908203,0.4846681356430053,1.0,0.0,3.0,1.0,0.0
17648580,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4603469371795654,0.050000000745058,0.0470059104263782,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4603469371795654,0.050000000745058,0.0494994856417179,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4603469371795654,0.050000000745058,0.0365601517260074,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4603469371795654,0.050000000745058,0.0494994856417179,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4603469371795654,0.050000000745058,0.2348042428493499,284.95147705078125,284.95001220703125,297.1028137207031,294.1480407714844,296.94122314453125,296.8289489746094,284.9509582519531,1.0,0.2070607542991638,1.0,1.0,0.97581946849823,1.0,-0.5008599758148193,0.2098883241415023,0.2909716367721557,0.0894982814788818,0.7236881852149963,0.7236881852149963,0.0,30.76772689819336,25.0,11464.1484375,0.0,54.6494255065918,1.0,283.1499938964844,284.6158752441406,297.162353515625,298.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,17965.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853225111961365,1.0,0.0,0.0,1.8695602416992188,1.86956799030304,2.332234885216167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.1064453125,0.0,238.68443298339844,1895.4371337890625,0.0,250.6157989501953,0.4847674369812011,1.0,0.0,3.0,1.0,0.0
17648640,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.461988627910614,0.050000000745058,0.0469797924160957,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.461988627910614,0.050000000745058,0.0494719855487346,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.461988627910614,0.050000000745058,0.0365398414433002,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.461988627910614,0.050000000745058,0.0494719855487346,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.461988627910614,0.050000000745058,0.234673798084259,284.95068359375,284.95001220703125,297.1300048828125,294.1624450683594,296.9531555175781,296.82977294921875,284.9504089355469,1.0,0.2059746086597442,1.0,1.0,0.9739947319030762,1.0,-0.5005815625190735,0.2098417282104492,0.2907398343086242,0.0893889814615249,0.7234938740730286,0.7234938740730286,0.0,30.067995071411133,25.0,11456.9765625,0.0,54.015403747558594,1.0,283.1499938964844,284.6148681640625,297.1654357910156,298.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,17985.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849628269672394,1.0,0.0,0.0,1.8695640563964844,1.8695718050003047,2.332244406488826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.337890625,0.0,238.76022338867188,1895.4371337890625,0.0,250.017822265625,0.4848095178604126,1.0,0.0,3.0,1.0,0.0
17648700,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4634814858436584,0.050000000745058,0.0469564646482467,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4634814858436584,0.050000000745058,0.0494474172592163,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4634814858436584,0.050000000745058,0.0365216955542564,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4634814858436584,0.050000000745058,0.0494474172592163,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4634814858436584,0.050000000745058,0.2345572710037231,284.9503173828125,284.95001220703125,297.1583251953125,294.17742919921875,296.9659423828125,296.8311462402344,284.9502258300781,1.0,0.2049988955259323,1.0,1.0,0.972093939781189,1.0,-0.5003330111503601,0.2098126411437988,0.2905203700065613,0.0892805382609367,0.7234010696411133,0.7234010696411133,0.0,29.44267463684082,25.0,11451.267578125,0.0,53.44939041137695,1.0,283.1499938964844,284.6141357421875,297.1725769042969,298.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17994.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839221894741058,1.0,0.0,0.0,1.8694965839385984,1.869504451751709,2.332076292077545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.83056640625,0.0,238.77536010742188,1895.4371337890625,0.0,248.29168701171875,0.4848164021968841,1.0,0.0,3.0,1.0,0.0
17648760,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4647675156593323,0.050000000745058,0.0469361133873462,296.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4647675156593323,0.050000000745058,0.0494259893894195,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4647675156593323,0.050000000745058,0.0365058667957782,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4647675156593323,0.050000000745058,0.0494259893894195,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4647675156593323,0.050000000745058,0.2344556152820587,284.9502258300781,284.95001220703125,297.1866760253906,294.1923828125,296.9789428710937,296.8329467773437,284.9501953125,1.0,0.2041433453559875,1.0,1.0,0.970197856426239,1.0,-0.5001161098480225,0.2097984105348587,0.2903177142143249,0.0891763940453529,0.723412811756134,0.723412811756134,0.0,28.89700126647949,25.0,11446.904296875,0.0,52.95592498779297,1.0,283.1499938964844,284.6135559082031,297.18328857421875,298.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,17996.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827034533023834,1.0,0.0,0.0,1.869521975517273,1.8695297241210933,2.3321395303810285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.41796875,0.0,238.7901763916016,1895.4371337890625,0.0,246.27734375,0.4848274886608124,1.0,0.0,3.0,1.0,0.0
17648820,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.046902559697628,296.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.0493906512856483,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.0364797674119472,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.0493906512856483,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.2342879921197891,284.95037841796875,284.95001220703125,297.24334716796875,294.22222900390625,297.0055847167969,296.8375549316406,284.950439453125,1.0,0.2027232497930526,1.0,1.0,0.966405749320984,1.0,-0.4997585117816925,0.2098065018653869,0.2899520099163055,0.0889781042933464,0.7237062454223633,0.7237062454223633,0.0,27.996618270874023,25.0,11441.505859375,0.0,52.142616271972656,1.0,283.1499938964844,284.6123962402344,297.2117919921875,298.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,17985.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805191814899444,1.0,0.0,0.0,1.8701064586639404,1.8701143264770508,2.333598132508996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.03369140625,0.0,238.9295959472656,1895.4371337890625,0.0,242.6860198974609,0.4849326610565185,1.0,0.0,3.0,1.0,0.0
17648880,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.046902559697628,296.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.0493906512856483,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.0364797674119472,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.0493906512856483,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4668352007865906,0.050000000745058,0.2342879921197891,284.95037841796875,284.95001220703125,297.24334716796875,294.22222900390625,297.0055847167969,296.8375549316406,284.950439453125,1.0,0.2027232497930526,1.0,1.0,0.966405749320984,1.0,-0.4997585117816925,0.2098065018653869,0.2899520099163055,0.0889781042933464,0.7237062454223633,0.7237062454223633,0.0,27.996618270874023,25.0,11441.505859375,0.0,52.142616271972656,1.0,283.1499938964844,284.6123962402344,297.2117919921875,298.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,17985.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805191814899444,1.0,0.0,0.0,1.8701064586639404,1.8701143264770508,2.333598132508996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.03369140625,0.0,238.9295959472656,1895.4371337890625,0.0,242.6860198974609,0.4849326610565185,1.0,0.0,3.0,1.0,0.0
17648940,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0468770638108253,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0493638068437576,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0364599376916885,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0493638068437576,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.2341606318950653,284.95068359375,284.95001220703125,297.29998779296875,294.25201416015625,297.0328674316406,296.84326171875,284.95074462890625,1.0,0.2016359865665435,1.0,1.0,0.9626136422157288,1.0,-0.4994868040084839,0.2098555415868759,0.2896312475204468,0.088792897760868,0.7242803573608398,0.7242803573608398,0.0,27.31176376342773,25.0,11439.8583984375,0.0,51.52478790283203,1.0,283.1499938964844,284.6110534667969,297.2450256347656,298.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17965.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791825771331787,1.0,0.0,0.0,1.8715901374816888,1.8715978860855105,2.3373021917905135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8828125,0.0,239.3122711181641,1895.4371337890625,0.0,240.4998474121093,0.4852080345153808,1.0,0.0,3.0,1.0,0.0
17649000,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0468770638108253,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0493638068437576,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0364599376916885,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.0493638068437576,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4683659672737121,0.050000000745058,0.2341606318950653,284.95068359375,284.95001220703125,297.29998779296875,294.25201416015625,297.0328674316406,296.84326171875,284.95074462890625,1.0,0.2016359865665435,1.0,1.0,0.9626136422157288,1.0,-0.4994868040084839,0.2098555415868759,0.2896312475204468,0.088792897760868,0.7242803573608398,0.7242803573608398,0.0,27.31176376342773,25.0,11439.8583984375,0.0,51.52478790283203,1.0,283.1499938964844,284.6110534667969,297.2450256347656,298.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17965.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791825771331787,1.0,0.0,0.0,1.8715901374816888,1.8715978860855105,2.3373021917905135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8828125,0.0,239.3122711181641,1895.4371337890625,0.0,240.4998474121093,0.4852080345153808,1.0,0.0,3.0,1.0,0.0
17649060,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0468575432896614,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0493432506918907,296.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0364447571337223,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0493432506918907,296.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.2340631335973739,284.950927734375,284.95001220703125,297.3566589355469,294.2816772460937,297.0606384277344,296.8497619628906,284.95098876953125,1.0,0.2007980942726135,1.0,1.0,0.958830714225769,1.0,-0.4992787837982178,0.2099345326423645,0.2893442511558532,0.0886195078492164,0.7250104546546936,0.7250104546546936,0.0,26.78665351867676,25.0,11440.9091796875,0.0,51.05155563354492,1.0,283.1499938964844,284.6094665527344,297.2783203125,298.1701354980469,293.1499938964844,293.1499938964844,283.1499938964844,17945.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786025047302246,1.0,0.0,0.0,1.8738716840744016,1.873879551887512,2.3430042972449885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.83203125,0.0,239.9443206787109,1895.4371337890625,0.0,239.5537109375,0.4856518805027008,1.0,0.0,3.0,1.0,0.0
17649120,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0468575432896614,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0493432506918907,296.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0364447571337223,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.0493432506918907,296.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.469516783952713,0.050000000745058,0.2340631335973739,284.950927734375,284.95001220703125,297.3566589355469,294.2816772460937,297.0606384277344,296.8497619628906,284.95098876953125,1.0,0.2007980942726135,1.0,1.0,0.958830714225769,1.0,-0.4992787837982178,0.2099345326423645,0.2893442511558532,0.0886195078492164,0.7250104546546936,0.7250104546546936,0.0,26.78665351867676,25.0,11440.9091796875,0.0,51.05155563354492,1.0,283.1499938964844,284.6094665527344,297.2783203125,298.1701354980469,293.1499938964844,293.1499938964844,283.1499938964844,17945.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786025047302246,1.0,0.0,0.0,1.8738716840744016,1.873879551887512,2.3430042972449885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.83203125,0.0,239.9443206787109,1895.4371337890625,0.0,239.5537109375,0.4856518805027008,1.0,0.0,3.0,1.0,0.0
17649180,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0468425750732421,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0493274889886379,296.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0364331156015396,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0493274889886379,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.2339883595705032,284.9511108398437,284.95001220703125,297.413330078125,294.311279296875,297.0888061523437,296.8568115234375,284.9511413574219,1.0,0.2001519799232483,1.0,1.0,0.9550477266311646,1.0,-0.4991192817687988,0.2100358009338379,0.2890834808349609,0.0884583890438079,0.7258251905441284,0.7258251905441284,0.0,26.383316040039062,25.0,11443.9892578125,0.0,50.68836212158203,1.0,283.1499938964844,284.60760498046875,297.3099975585937,298.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,17929.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784151077270508,1.0,0.0,0.0,1.8767681121826167,1.8767759799957275,2.350253112126666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.3671875,0.0,240.78341674804688,1895.4371337890625,0.0,239.24842834472656,0.4862331449985504,1.0,0.0,3.0,1.0,0.0
17649240,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0468425750732421,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0493274889886379,296.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0364331156015396,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.0493274889886379,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4703877568244934,0.050000000745058,0.2339883595705032,284.9511108398437,284.95001220703125,297.413330078125,294.311279296875,297.0888061523437,296.8568115234375,284.9511413574219,1.0,0.2001519799232483,1.0,1.0,0.9550477266311646,1.0,-0.4991192817687988,0.2100358009338379,0.2890834808349609,0.0884583890438079,0.7258251905441284,0.7258251905441284,0.0,26.383316040039062,25.0,11443.9892578125,0.0,50.68836212158203,1.0,283.1499938964844,284.60760498046875,297.3099975585937,298.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,17929.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784151077270508,1.0,0.0,0.0,1.8767681121826167,1.8767759799957275,2.350253112126666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.3671875,0.0,240.78341674804688,1895.4371337890625,0.0,239.24842834472656,0.4862331449985504,1.0,0.0,3.0,1.0,0.0
17649300,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4707386195659637,0.050000000745058,0.0468364991247653,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4707386195659637,0.050000000745058,0.0493210889399051,296.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4707386195659637,0.050000000745058,0.0364283882081508,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4707386195659637,0.050000000745058,0.0493210889399051,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4707386195659637,0.050000000745058,0.2339580208063125,284.951171875,284.95001220703125,297.4416809082031,294.3260498046875,297.1029663085937,296.8605041503906,284.9512023925781,1.0,0.1998886913061142,1.0,1.0,0.9531562328338624,1.0,-0.4990545213222503,0.2100929617881775,0.2889615595340729,0.0883829146623611,0.7262542247772217,0.7262542247772217,0.0,26.21934127807617,25.0,11446.16015625,0.0,50.54078674316406,1.0,283.1499938964844,284.60662841796875,297.32525634765625,298.21844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17923.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783723413944244,1.0,0.0,0.0,1.8784016370773315,1.878409504890442,2.3543462646102853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.30224609375,0.0,241.2675170898437,1895.4371337890625,0.0,239.17874145507807,0.4865661263465881,1.0,0.0,3.0,1.0,0.0
17649360,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4710460007190704,0.050000000745058,0.0468311570584774,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4710460007190704,0.050000000745058,0.0493154637515544,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4710460007190704,0.050000000745058,0.036424234509468,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4710460007190704,0.050000000745058,0.0493154637515544,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4710460007190704,0.050000000745058,0.2339313179254531,284.95123291015625,284.95001220703125,297.4700012207031,294.3408203125,297.1172180175781,296.8642578125,284.95123291015625,1.0,0.199656531214714,1.0,1.0,0.9512674808502196,1.0,-0.4989975690841675,0.2101533710956573,0.2888441979885101,0.0883106142282486,0.726693868637085,0.726693868637085,0.0,26.07495307922364,25.0,11448.6611328125,0.0,50.41088104248047,1.0,283.1499938964844,284.6056213378906,297.3402099609375,298.23388671875,293.1499938964844,293.1499938964844,283.1499938964844,17917.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783310949802398,1.0,0.0,0.0,1.8801292181015008,1.880137085914612,2.358678727887309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.3310546875,0.0,241.78497314453125,1895.4371337890625,0.0,239.111557006836,0.4869208037853241,1.0,0.0,3.0,1.0,0.0
17649420,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.0468222759664058,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.049306109547615,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.0364173240959644,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.049306109547615,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.2338869571685791,284.9512939453125,284.95001220703125,297.52667236328125,294.3702392578125,297.14581298828125,296.8720092773437,284.9513244628906,1.0,0.1992694288492202,1.0,1.0,0.9474900364875792,1.0,-0.4989029169082641,0.2102816104888916,0.2886213064193725,0.0881766080856323,0.72760009765625,0.72760009765625,0.0,25.83456993103028,25.0,11454.5029296875,0.0,50.19469451904297,1.0,283.1499938964844,284.603515625,297.36968994140625,298.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,17908.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782221376895904,1.0,0.0,0.0,1.883815050125122,1.8838229179382324,2.367935678648793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.6572265625,0.0,242.90240478515625,1895.4371337890625,0.0,238.9341583251953,0.4876832962036133,1.0,0.0,3.0,1.0,0.0
17649480,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.0468222759664058,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.049306109547615,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.0364173240959644,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.049306109547615,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4715544283390045,0.050000000745058,0.2338869571685791,284.9512939453125,284.95001220703125,297.52667236328125,294.3702392578125,297.14581298828125,296.8720092773437,284.9513244628906,1.0,0.1992694288492202,1.0,1.0,0.9474900364875792,1.0,-0.4989029169082641,0.2102816104888916,0.2886213064193725,0.0881766080856323,0.72760009765625,0.72760009765625,0.0,25.83456993103028,25.0,11454.5029296875,0.0,50.19469451904297,1.0,283.1499938964844,284.603515625,297.36968994140625,298.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,17908.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782221376895904,1.0,0.0,0.0,1.883815050125122,1.8838229179382324,2.367935678648793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.6572265625,0.0,242.90240478515625,1895.4371337890625,0.0,238.9341583251953,0.4876832962036133,1.0,0.0,3.0,1.0,0.0
17649540,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0468154288828372,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0492989011108875,296.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0364120006561279,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0492989011108875,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.2338527739048004,284.95135498046875,284.95001220703125,297.5833435058594,294.39959716796875,297.1745910644531,296.8799743652344,284.9513854980469,1.0,0.1989696770906448,1.0,1.0,0.9437125325202942,1.0,-0.4988299608230591,0.2104171365499496,0.2884128391742706,0.0880581513047218,0.7285395264625549,0.7285395264625549,0.0,25.64876174926757,25.0,11461.3232421875,0.0,50.02767562866211,1.0,283.1499938964844,284.6013488769531,297.3988647460937,298.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17901.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780716061592102,1.0,0.0,0.0,1.887763857841492,1.887771844863892,2.3778734714596802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.34033203125,0.0,244.1145935058593,1895.4371337890625,0.0,238.68917846679688,0.4885061979293823,1.0,0.0,3.0,1.0,0.0
