time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649600,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0468154288828372,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0492989011108875,296.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0364120006561279,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.0492989011108875,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4719443321228027,0.050000000745058,0.2338527739048004,284.95135498046875,284.95001220703125,297.5833435058594,294.39959716796875,297.1745910644531,296.8799743652344,284.9513854980469,1.0,0.1989696770906448,1.0,1.0,0.9437125325202942,1.0,-0.4988299608230591,0.2104171365499496,0.2884128391742706,0.0880581513047218,0.7285395264625549,0.7285395264625549,0.0,25.64876174926757,25.0,11461.3232421875,0.0,50.02767562866211,1.0,283.1499938964844,284.6013488769531,297.3988647460937,298.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17901.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780716061592102,1.0,0.0,0.0,1.887763857841492,1.887771844863892,2.3778734714596802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.34033203125,0.0,244.1145935058593,1895.4371337890625,0.0,238.68917846679688,0.4885061979293823,1.0,0.0,3.0,1.0,0.0
17649660,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0468101426959037,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0492933318018913,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0364078879356384,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0492933318018913,296.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.2338263541460037,284.951416015625,284.95001220703125,297.6400146484375,294.4288635253906,297.2034606933594,296.8880920410156,284.951416015625,1.0,0.1987370252609253,1.0,1.0,0.9399377703666688,1.0,-0.4987736046314239,0.2105570137500763,0.2882165908813476,0.0879560261964798,0.7295078635215759,0.7295078635215759,0.0,25.50473976135254,25.0,11468.931640625,0.0,49.89827728271485,1.0,283.1499938964844,284.59912109375,297.4280090332031,298.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,17895.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779008686542511,1.0,0.0,0.0,1.8919219970703125,1.8919298648834229,2.388360371696763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.33984375,0.0,245.4029541015625,1895.4371337890625,0.0,238.41140747070312,0.4893768429756164,1.0,0.0,3.0,1.0,0.0
17649720,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0468101426959037,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0492933318018913,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0364078879356384,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.0492933318018913,296.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4722444415092468,0.050000000745058,0.2338263541460037,284.951416015625,284.95001220703125,297.6400146484375,294.4288635253906,297.2034606933594,296.8880920410156,284.951416015625,1.0,0.1987370252609253,1.0,1.0,0.9399377703666688,1.0,-0.4987736046314239,0.2105570137500763,0.2882165908813476,0.0879560261964798,0.7295078635215759,0.7295078635215759,0.0,25.50473976135254,25.0,11468.931640625,0.0,49.89827728271485,1.0,283.1499938964844,284.59912109375,297.4280090332031,298.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,17895.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779008686542511,1.0,0.0,0.0,1.8919219970703125,1.8919298648834229,2.388360371696763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.33984375,0.0,245.4029541015625,1895.4371337890625,0.0,238.41140747070312,0.4893768429756164,1.0,0.0,3.0,1.0,0.0
17649780,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4723894298076629,0.050000000745058,0.0468075796961784,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4723894298076629,0.050000000745058,0.0492906346917152,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4723894298076629,0.050000000745058,0.0364058949053287,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4723894298076629,0.050000000745058,0.0492906346917152,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4723894298076629,0.050000000745058,0.2338135540485382,284.9514465332031,284.95001220703125,297.67401123046875,294.4463806152344,297.2208557128906,296.8930358886719,284.9514465332031,1.0,0.1986239105463028,1.0,1.0,0.9376728534698486,1.0,-0.4987463057041168,0.2106423079967498,0.2881039977073669,0.087902694940567,0.7301017642021179,0.7301017642021179,0.0,25.434776306152344,25.0,11473.8271484375,0.0,49.83544158935547,1.0,283.1499938964844,284.5977783203125,297.4455261230469,298.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,17892.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777990043163299,1.0,0.0,0.0,1.8945038318634035,1.8945116996765137,2.394883438228135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.67626953125,0.0,246.2079620361328,1895.4371337890625,0.0,238.2457275390625,0.4899189472198486,1.0,0.0,3.0,1.0,0.0
17649840,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4724754989147186,0.050000000745058,0.0468060597777366,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4724754989147186,0.050000000745058,0.0492890328168869,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4724754989147186,0.050000000745058,0.0364047102630138,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4724754989147186,0.050000000745058,0.0492890328168869,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4724754989147186,0.050000000745058,0.2338059544563293,284.9514465332031,284.95001220703125,297.6966552734375,294.4580383300781,297.2324523925781,296.8963317871094,284.95147705078125,1.0,0.1985565423965454,1.0,1.0,0.9361629486083984,1.0,-0.4987300634384155,0.2106994986534118,0.2880305647850036,0.087870180606842,0.7305021286010742,0.7305021286010742,0.0,25.393123626708984,25.0,11477.197265625,0.0,49.79804229736328,1.0,283.1499938964844,284.59686279296875,297.4571838378906,298.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17891.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777337968349457,1.0,0.0,0.0,1.896252989768982,1.8962608575820925,2.399307561518072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.61083984375,0.0,246.7551422119141,1895.4371337890625,0.0,238.13970947265625,0.4902866780757904,1.0,0.0,3.0,1.0,0.0
17649900,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4725700914859772,0.050000000745058,0.0468043833971023,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4725700914859772,0.050000000745058,0.0492872707545757,296.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4725700914859772,0.050000000745058,0.0364034101366996,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4725700914859772,0.050000000745058,0.0492872707545757,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4725700914859772,0.050000000745058,0.2337975800037384,284.95147705078125,284.95001220703125,297.7250061035156,294.4725952148437,297.2469787597656,296.9005126953125,284.95147705078125,1.0,0.1984822303056717,1.0,1.0,0.9342755079269408,1.0,-0.4987122118473053,0.2107715755701065,0.28794065117836,0.0878328084945678,0.7310082316398621,0.7310082316398621,0.0,25.34719467163086,25.0,11481.5439453125,0.0,49.75680923461914,1.0,283.1499938964844,284.5957336425781,297.4717712402344,298.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,17888.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776560723781585,1.0,0.0,0.0,1.898474931716919,1.8984829187393188,2.40493363889982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.3349609375,0.0,247.452392578125,1895.4371337890625,0.0,238.0133819580078,0.4907543957233429,1.0,0.0,3.0,1.0,0.0
17649960,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.4726533889770508,0.050000000745058,0.0468029081821441,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.4726533889770508,0.050000000745058,0.0492857173085212,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.4726533889770508,0.050000000745058,0.0364022627472877,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.4726533889770508,0.050000000745058,0.0492857173085212,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.4726533889770508,0.050000000745058,0.2337902188301086,284.9515075683594,284.95001220703125,297.7533264160156,294.48712158203125,297.2615051269531,296.9046936035156,284.9515075683594,1.0,0.1984165608882904,1.0,1.0,0.932390570640564,1.0,-0.4986964762210846,0.2108439356088638,0.2878525555133819,0.0877989828586578,0.731519877910614,0.731519877910614,0.0,25.30661392211914,25.0,11486.017578125,0.0,49.72039031982422,1.0,283.1499938964844,284.5945739746094,297.4863586425781,298.3842468261719,293.1499938964844,293.1499938964844,283.1499938964844,17887.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775832951068878,1.0,0.0,0.0,1.900729775428772,1.9007376432418823,2.410649813100463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.1103515625,0.0,248.16213989257807,1895.4371337890625,0.0,237.8951110839844,0.4912295043468475,1.0,0.0,3.0,1.0,0.0
17650020,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0468004681169986,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0492831468582153,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0364003628492355,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0492831468582153,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.233778029680252,284.9515380859375,284.95001220703125,297.8099975585937,294.5161437988281,297.2906494140625,296.9131164550781,284.9515380859375,1.0,0.1983074843883514,1.0,1.0,0.9286206364631652,1.0,-0.4986704885959625,0.2109897136688232,0.2876807749271393,0.0877412855625152,0.7325592637062073,0.7325592637062073,0.0,25.239238739013672,25.0,11495.3193359375,0.0,49.65993881225586,1.0,283.1499938964844,284.5922546386719,297.5154724121094,298.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17883.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377452403306961,1.0,0.0,0.0,1.90533185005188,1.90533983707428,2.422337672669528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.80224609375,0.0,249.61715698242188,1895.4371337890625,0.0,237.68243408203125,0.4922005236148834,1.0,0.0,3.0,1.0,0.0
17650080,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0468004681169986,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0492831468582153,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0364003628492355,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.0492831468582153,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4727909862995147,0.050000000745058,0.233778029680252,284.9515380859375,284.95001220703125,297.8099975585937,294.5161437988281,297.2906494140625,296.9131164550781,284.9515380859375,1.0,0.1983074843883514,1.0,1.0,0.9286206364631652,1.0,-0.4986704885959625,0.2109897136688232,0.2876807749271393,0.0877412855625152,0.7325592637062073,0.7325592637062073,0.0,25.239238739013672,25.0,11495.3193359375,0.0,49.65993881225586,1.0,283.1499938964844,284.5922546386719,297.5154724121094,298.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17883.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377452403306961,1.0,0.0,0.0,1.90533185005188,1.90533983707428,2.422337672669528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.80224609375,0.0,249.61715698242188,1895.4371337890625,0.0,237.68243408203125,0.4922005236148834,1.0,0.0,3.0,1.0,0.0
17650140,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0467985831201076,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0492811612784862,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0363988988101482,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0492811612784862,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.2337686121463775,284.9515686035156,284.95001220703125,297.8666687011719,294.5450744628906,297.3198547363281,296.9216003417969,284.9515686035156,1.0,0.1982226222753524,1.0,1.0,0.9248507618904114,1.0,-0.4986503720283508,0.2111371010541916,0.2875132858753204,0.0876951366662979,0.7336189150810242,0.7336189150810242,0.0,25.18683624267578,25.0,11505.0478515625,0.0,49.61295318603516,1.0,283.1499938964844,284.58990478515625,297.5444641113281,298.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,17880.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773383796215057,1.0,0.0,0.0,1.9100457429885864,1.910053849220276,2.4343384552594216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.662109375,0.0,251.11582946777344,1895.4371337890625,0.0,237.49722290039065,0.4931966364383697,1.0,0.0,3.0,1.0,0.0
17650200,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0467985831201076,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0492811612784862,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0363988988101482,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.0492811612784862,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4728971123695373,0.050000000745058,0.2337686121463775,284.9515686035156,284.95001220703125,297.8666687011719,294.5450744628906,297.3198547363281,296.9216003417969,284.9515686035156,1.0,0.1982226222753524,1.0,1.0,0.9248507618904114,1.0,-0.4986503720283508,0.2111371010541916,0.2875132858753204,0.0876951366662979,0.7336189150810242,0.7336189150810242,0.0,25.18683624267578,25.0,11505.0478515625,0.0,49.61295318603516,1.0,283.1499938964844,284.58990478515625,297.5444641113281,298.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,17880.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773383796215057,1.0,0.0,0.0,1.9100457429885864,1.910053849220276,2.4343384552594216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.662109375,0.0,251.11582946777344,1895.4371337890625,0.0,237.49722290039065,0.4931966364383697,1.0,0.0,3.0,1.0,0.0
17650260,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0467971265316009,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0492796301841735,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0363977663218975,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0492796301841735,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.2337613403797149,284.9515991210937,284.95001220703125,297.92333984375,294.57391357421875,297.34912109375,296.9301452636719,284.9515991210937,1.0,0.1981565654277801,1.0,1.0,0.921081006526947,1.0,-0.4986348748207092,0.2112858742475509,0.287348985671997,0.0876597836613655,0.734697699546814,0.734697699546814,0.0,25.14604949951172,25.0,11515.1630859375,0.0,49.57640838623047,1.0,283.1499938964844,284.5875549316406,297.5733947753906,298.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,17878.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772377073764801,1.0,0.0,0.0,1.914860486984253,1.9148685932159424,2.446626581331657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.6728515625,0.0,252.6547698974609,1895.4371337890625,0.0,237.33377075195312,0.4942153692245483,1.0,0.0,3.0,1.0,0.0
17650320,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0467971265316009,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0492796301841735,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0363977663218975,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.0492796301841735,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4729789495468139,0.050000000745058,0.2337613403797149,284.9515991210937,284.95001220703125,297.92333984375,294.57391357421875,297.34912109375,296.9301452636719,284.9515991210937,1.0,0.1981565654277801,1.0,1.0,0.921081006526947,1.0,-0.4986348748207092,0.2112858742475509,0.287348985671997,0.0876597836613655,0.734697699546814,0.734697699546814,0.0,25.14604949951172,25.0,11515.1630859375,0.0,49.57640838623047,1.0,283.1499938964844,284.5875549316406,297.5733947753906,298.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,17878.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772377073764801,1.0,0.0,0.0,1.914860486984253,1.9148685932159424,2.446626581331657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.6728515625,0.0,252.6547698974609,1895.4371337890625,0.0,237.33377075195312,0.4942153692245483,1.0,0.0,3.0,1.0,0.0
17650380,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0467960052192211,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0492784455418586,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0363968946039676,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0492784455418586,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.233755737543106,284.9516296386719,284.95001220703125,297.9800109863281,294.6026611328125,297.3785095214844,296.9388427734375,284.9516296386719,1.0,0.1981050372123718,1.0,1.0,0.917311191558838,1.0,-0.4986228942871094,0.2114357650279998,0.2871871292591095,0.0876349583268165,0.7357967495918274,0.7357967495918274,0.0,25.114238739013672,25.0,11525.646484375,0.0,49.54792404174805,1.0,283.1499938964844,284.5851745605469,297.6022033691406,298.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17875.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771478235721588,1.0,0.0,0.0,1.919771432876587,1.9197795391082764,2.459192103287933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.828125,0.0,254.23231506347656,1895.4371337890625,0.0,237.18785095214844,0.4952554702758789,1.0,0.0,3.0,1.0,0.0
17650440,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0467960052192211,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0492784455418586,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0363968946039676,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.0492784455418586,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730420708656311,0.050000000745058,0.233755737543106,284.9516296386719,284.95001220703125,297.9800109863281,294.6026611328125,297.3785095214844,296.9388427734375,284.9516296386719,1.0,0.1981050372123718,1.0,1.0,0.917311191558838,1.0,-0.4986228942871094,0.2114357650279998,0.2871871292591095,0.0876349583268165,0.7357967495918274,0.7357967495918274,0.0,25.114238739013672,25.0,11525.646484375,0.0,49.54792404174805,1.0,283.1499938964844,284.5851745605469,297.6022033691406,298.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17875.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771478235721588,1.0,0.0,0.0,1.919771432876587,1.9197795391082764,2.459192103287933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.828125,0.0,254.23231506347656,1895.4371337890625,0.0,237.18785095214844,0.4952554702758789,1.0,0.0,3.0,1.0,0.0
17650500,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730681478977203,0.050000000745058,0.0467955395579338,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730681478977203,0.050000000745058,0.0492779575288295,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730681478977203,0.050000000745058,0.0363965332508087,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730681478977203,0.050000000745058,0.0492779575288295,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4730681478977203,0.050000000745058,0.2337534129619598,284.9516296386719,284.95001220703125,298.0083312988281,294.61700439453125,297.3932800292969,296.9432983398437,284.95166015625,1.0,0.1980835646390915,1.0,1.0,0.9154263138771056,1.0,-0.498617947101593,0.2115110903978347,0.2871068716049194,0.0876263827085495,0.7363542914390564,0.7363542914390564,0.0,25.10097885131836,25.0,11531.017578125,0.0,49.53606033325195,1.0,283.1499938964844,284.583984375,297.6165771484375,298.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,17874.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771065175533294,1.0,0.0,0.0,1.922261476516724,1.922269582748413,2.4655756192260014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.95751953125,0.0,255.0350036621093,1895.4371337890625,0.0,237.12078857421875,0.495783120393753,1.0,0.0,3.0,1.0,0.0
17650560,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4730910658836365,0.050000000745058,0.0467951335012912,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4730910658836365,0.050000000745058,0.0492775291204452,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4730910658836365,0.050000000745058,0.0363962166011333,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4730910658836365,0.050000000745058,0.0492775291204452,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4730910658836365,0.050000000745058,0.2337513864040374,284.95166015625,284.95001220703125,298.0366516113281,294.6313171386719,297.4081726074219,296.9479064941406,284.95166015625,1.0,0.1980645954608917,1.0,1.0,0.9135437607765198,1.0,-0.4986135959625244,0.2115862220525741,0.2870273888111114,0.0876210406422615,0.736919105052948,0.736919105052948,0.0,25.089258193969727,25.0,11536.4931640625,0.0,49.525577545166016,1.0,283.1499938964844,284.5827941894531,297.63092041015625,298.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,17872.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770675957202911,1.0,0.0,0.0,1.9247784614562988,1.9247865676879885,2.472036442213721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.12890625,0.0,255.84800720214844,1895.4371337890625,0.0,237.05763244628903,0.496316522359848,1.0,0.0,3.0,1.0,0.0
17650620,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0467944666743278,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0492768250405788,296.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0363956950604915,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0492768250405788,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.23374804854393,284.9516906738281,284.95001220703125,298.09332275390625,294.659912109375,297.4381103515625,296.9574890136719,284.95172119140625,1.0,0.1980331689119339,1.0,1.0,0.909778654575348,1.0,-0.4986064732074737,0.2117361277341842,0.2868703305721283,0.0876201093196868,0.7380729913711548,0.7380729913711548,0.0,25.069843292236328,25.0,11547.76171875,0.0,49.50822830200195,1.0,283.1499938964844,284.58038330078125,297.6595458984375,298.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17869.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769972026348114,1.0,0.0,0.0,1.929905772209168,1.929913878440857,2.4852243996065226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.60205078125,0.0,257.5093078613281,1895.4371337890625,0.0,236.94338989257807,0.4974032938480377,1.0,0.0,3.0,1.0,0.0
17650680,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0467944666743278,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0492768250405788,296.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0363956950604915,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.0492768250405788,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4731286466121673,0.050000000745058,0.23374804854393,284.9516906738281,284.95001220703125,298.09332275390625,294.659912109375,297.4381103515625,296.9574890136719,284.95172119140625,1.0,0.1980331689119339,1.0,1.0,0.909778654575348,1.0,-0.4986064732074737,0.2117361277341842,0.2868703305721283,0.0876201093196868,0.7380729913711548,0.7380729913711548,0.0,25.069843292236328,25.0,11547.76171875,0.0,49.50822830200195,1.0,283.1499938964844,284.58038330078125,297.6595458984375,298.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17869.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769972026348114,1.0,0.0,0.0,1.929905772209168,1.929913878440857,2.4852243996065226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.60205078125,0.0,257.5093078613281,1895.4371337890625,0.0,236.94338989257807,0.4974032938480377,1.0,0.0,3.0,1.0,0.0
17650740,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0467939525842666,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0492762848734855,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0363952964544296,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0492762848734855,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.2337454855442047,284.9517517089844,284.95001220703125,298.1499938964844,294.6884155273437,297.4682312011719,296.9673156738281,284.9517517089844,1.0,0.1980087161064148,1.0,1.0,0.906013548374176,1.0,-0.4986009895801544,0.2118859887123108,0.2867150008678436,0.0876310616731643,0.7392513155937195,0.7392513155937195,0.0,25.054731369018555,25.0,11559.359375,0.0,49.4947395324707,1.0,283.1499938964844,284.57794189453125,297.68804931640625,298.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17867.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769361674785614,1.0,0.0,0.0,1.9351463317871087,1.9351544380187988,2.4987394908748684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.20458984375,0.0,259.2157287597656,1895.4371337890625,0.0,236.84439086914065,0.498514860868454,1.0,0.0,3.0,1.0,0.0
17650800,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0467939525842666,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0492762848734855,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0363952964544296,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.0492762848734855,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4731574356555938,0.050000000745058,0.2337454855442047,284.9517517089844,284.95001220703125,298.1499938964844,294.6884155273437,297.4682312011719,296.9673156738281,284.9517517089844,1.0,0.1980087161064148,1.0,1.0,0.906013548374176,1.0,-0.4986009895801544,0.2118859887123108,0.2867150008678436,0.0876310616731643,0.7392513155937195,0.7392513155937195,0.0,25.054731369018555,25.0,11559.359375,0.0,49.4947395324707,1.0,283.1499938964844,284.57794189453125,297.68804931640625,298.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17867.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769361674785614,1.0,0.0,0.0,1.9351463317871087,1.9351544380187988,2.4987394908748684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.20458984375,0.0,259.2157287597656,1895.4371337890625,0.0,236.84439086914065,0.498514860868454,1.0,0.0,3.0,1.0,0.0
17650860,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0467935539782047,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0492758676409721,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0363949872553348,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0492758676409721,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.2337435036897659,284.9517517089844,284.95001220703125,298.2066650390625,294.7165832519531,297.4984130859375,296.9772033691406,284.9517822265625,1.0,0.1979894787073135,1.0,1.0,0.9022484421730042,1.0,-0.4985967576503753,0.2120361477136612,0.2865606248378753,0.0876530185341835,0.7404434084892273,0.7404434084892273,0.0,25.042835235595703,25.0,11571.1552734375,0.0,49.484134674072266,1.0,283.1499938964844,284.57550048828125,297.7164001464844,298.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17864.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769059181213379,1.0,0.0,0.0,1.9404730796813965,1.940481185913086,2.512514640784502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.86962890625,0.0,260.96051025390625,1895.4371337890625,0.0,236.7953338623047,0.4996462166309356,1.0,0.0,3.0,1.0,0.0
17650920,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0467935539782047,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0492758676409721,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0363949872553348,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.0492758676409721,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4731797277927398,0.050000000745058,0.2337435036897659,284.9517517089844,284.95001220703125,298.2066650390625,294.7165832519531,297.4984130859375,296.9772033691406,284.9517822265625,1.0,0.1979894787073135,1.0,1.0,0.9022484421730042,1.0,-0.4985967576503753,0.2120361477136612,0.2865606248378753,0.0876530185341835,0.7404434084892273,0.7404434084892273,0.0,25.042835235595703,25.0,11571.1552734375,0.0,49.484134674072266,1.0,283.1499938964844,284.57550048828125,297.7164001464844,298.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17864.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769059181213379,1.0,0.0,0.0,1.9404730796813965,1.940481185913086,2.512514640784502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.86962890625,0.0,260.96051025390625,1895.4371337890625,0.0,236.7953338623047,0.4996462166309356,1.0,0.0,3.0,1.0,0.0
17650980,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731917083263397,0.050000000745058,0.0467933416366577,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731917083263397,0.050000000745058,0.0492756441235542,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731917083263397,0.050000000745058,0.0363948233425617,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731917083263397,0.050000000745058,0.0492756441235542,296.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731917083263397,0.050000000745058,0.2337424308061599,284.9517822265625,284.95001220703125,298.2452087402344,294.7354736328125,297.5189514160156,296.9839172363281,284.9517822265625,1.0,0.1979788839817047,1.0,1.0,0.899688184261322,1.0,-0.4985944926738739,0.2121396958827972,0.2864547967910766,0.087671510875225,0.741256594657898,0.741256594657898,0.0,25.036277770996094,25.0,11579.181640625,0.0,49.47829818725586,1.0,283.1499938964844,284.57379150390625,297.7353820800781,298.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17863.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769113421440124,1.0,0.0,0.0,1.9441298246383667,1.944137930870056,2.521993280879542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.73486328125,0.0,262.1649169921875,1895.4371337890625,0.0,236.8041381835937,0.5004240274429321,1.0,0.0,3.0,1.0,0.0
17651040,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731965661048889,0.050000000745058,0.0467932559549808,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731965661048889,0.050000000745058,0.0492755509912967,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731965661048889,0.050000000745058,0.0363947562873363,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731965661048889,0.050000000745058,0.0492755509912967,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4731965661048889,0.050000000745058,0.2337419986724853,284.9517822265625,284.95001220703125,298.2633361816406,294.7442626953125,297.52862548828125,296.987060546875,284.9517822265625,1.0,0.1979745179414749,1.0,1.0,0.8984833359718323,1.0,-0.4985935688018799,0.2121887505054474,0.2864048182964325,0.0876813903450965,0.7416391372680664,0.7416391372680664,0.0,25.033571243286133,25.0,11582.9541015625,0.0,49.47589111328125,1.0,283.1499938964844,284.572998046875,297.7442321777344,298.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17862.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769178390502929,1.0,0.0,0.0,1.94585645198822,1.9458646774291992,2.5264751002396224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.47998046875,0.0,262.7355651855469,1895.4371337890625,0.0,236.814682006836,0.5007916688919067,1.0,0.0,3.0,1.0,0.0
17651100,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732035100460052,0.050000000745058,0.046793133020401,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732035100460052,0.050000000745058,0.0492754206061363,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732035100460052,0.050000000745058,0.0363946594297885,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732035100460052,0.050000000745058,0.0492754206061363,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732035100460052,0.050000000745058,0.2337413877248764,284.9517822265625,284.95001220703125,298.2916564941406,294.7579040527344,297.543701171875,296.9919738769531,284.9517822265625,1.0,0.1979682147502899,1.0,1.0,0.8966007828712463,1.0,-0.4985922574996948,0.212266057729721,0.2863261997699737,0.087697796523571,0.7422366142272949,0.7422366142272949,0.0,25.029664993286133,25.0,11588.8388671875,0.0,49.47242736816406,1.0,283.1499938964844,284.5717468261719,297.75799560546875,298.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,17862.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376935750246048,1.0,0.0,0.0,1.9485602378845213,1.948568344116211,2.533500662593724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.7568359375,0.0,263.6313781738281,1895.4371337890625,0.0,236.8437347412109,0.5013676881790161,1.0,0.0,3.0,1.0,0.0
17651160,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732095003128052,0.050000000745058,0.0467930249869823,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732095003128052,0.050000000745058,0.0492753088474273,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732095003128052,0.050000000745058,0.036394577473402,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732095003128052,0.050000000745058,0.0492753088474273,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732095003128052,0.050000000745058,0.2337408512830734,284.9517822265625,284.95001220703125,298.32000732421875,294.7714538574219,297.5588073730469,296.99688720703125,284.9517822265625,1.0,0.1979626566171646,1.0,1.0,0.894720196723938,1.0,-0.4985910952091217,0.2123437672853469,0.2862473428249359,0.0877160802483558,0.7428337931632996,0.7428337931632996,0.0,25.026216506958008,25.0,11594.71484375,0.0,49.46936798095703,1.0,283.1499938964844,284.57049560546875,297.7716064453125,298.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,17861.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376957356929779,1.0,0.0,0.0,1.951269030570984,1.951277136802673,2.5405495307495585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.01123046875,0.0,264.5317077636719,1895.4371337890625,0.0,236.8787384033203,0.5019452571868896,1.0,0.0,3.0,1.0,0.0
17651220,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0467928573489189,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0492751337587833,296.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0363944433629512,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0492751337587833,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.2337400168180465,284.9517822265625,284.95001220703125,298.3766784667969,294.7982177734375,297.58905029296875,297.00665283203125,284.9517822265625,1.0,0.1979535371065139,1.0,1.0,0.8909590840339661,1.0,-0.4985893070697784,0.2125008553266525,0.2860884666442871,0.0877580791711807,0.7440294027328491,0.7440294027328491,0.0,25.02055549621582,25.0,11606.45703125,0.0,49.46436309814453,1.0,283.1499938964844,284.5679931640625,297.79840087890625,298.7087097167969,293.1499938964844,293.1499938964844,283.1499938964844,17861.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769979476928711,1.0,0.0,0.0,1.9567008018493648,1.9567091464996336,2.5547137738612946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.46435546875,0.0,266.3448791503906,1895.4371337890625,0.0,236.94464111328125,0.5031044483184814,1.0,0.0,3.0,1.0,0.0
17651280,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0467928573489189,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0492751337587833,296.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0363944433629512,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.0492751337587833,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732189774513244,0.050000000745058,0.2337400168180465,284.9517822265625,284.95001220703125,298.3766784667969,294.7982177734375,297.58905029296875,297.00665283203125,284.9517822265625,1.0,0.1979535371065139,1.0,1.0,0.8909590840339661,1.0,-0.4985893070697784,0.2125008553266525,0.2860884666442871,0.0877580791711807,0.7440294027328491,0.7440294027328491,0.0,25.02055549621582,25.0,11606.45703125,0.0,49.46436309814453,1.0,283.1499938964844,284.5679931640625,297.79840087890625,298.7087097167969,293.1499938964844,293.1499938964844,283.1499938964844,17861.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769979476928711,1.0,0.0,0.0,1.9567008018493648,1.9567091464996336,2.5547137738612946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.46435546875,0.0,266.3448791503906,1895.4371337890625,0.0,236.94464111328125,0.5031044483184814,1.0,0.0,3.0,1.0,0.0
17651340,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0467927306890487,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0492749996483325,296.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0363943465054035,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0492749996483325,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.2337393760681152,284.9517822265625,284.95001220703125,298.4333190917969,294.8246154785156,297.6192626953125,297.016357421875,284.9517822265625,1.0,0.1979463249444961,1.0,1.0,0.8871979713439941,1.0,-0.498587965965271,0.212660551071167,0.2859273850917816,0.0878065302968025,0.7452284097671509,0.7452284097671509,0.0,25.01606559753418,25.0,11618.197265625,0.0,49.46040725708008,1.0,283.1499938964844,284.56549072265625,297.82476806640625,298.7363586425781,293.1499938964844,293.1499938964844,283.1499938964844,17860.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770366609096527,1.0,0.0,0.0,1.962148070335388,1.9621562957763672,2.568957597759436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.8671875,0.0,268.1727294921875,1895.4371337890625,0.0,237.0074157714844,0.5042679309844971,1.0,0.0,3.0,1.0,0.0
17651400,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0467927306890487,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0492749996483325,296.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0363943465054035,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.0492749996483325,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4732261002063751,0.050000000745058,0.2337393760681152,284.9517822265625,284.95001220703125,298.4333190917969,294.8246154785156,297.6192626953125,297.016357421875,284.9517822265625,1.0,0.1979463249444961,1.0,1.0,0.8871979713439941,1.0,-0.498587965965271,0.212660551071167,0.2859273850917816,0.0878065302968025,0.7452284097671509,0.7452284097671509,0.0,25.01606559753418,25.0,11618.197265625,0.0,49.46040725708008,1.0,283.1499938964844,284.56549072265625,297.82476806640625,298.7363586425781,293.1499938964844,293.1499938964844,283.1499938964844,17860.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770366609096527,1.0,0.0,0.0,1.962148070335388,1.9621562957763672,2.568957597759436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.8671875,0.0,268.1727294921875,1895.4371337890625,0.0,237.0074157714844,0.5042679309844971,1.0,0.0,3.0,1.0,0.0
