time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651460,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0467926412820816,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0492749027907848,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0363942757248878,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0492749027907848,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.2337389290332794,284.9518127441406,284.95001220703125,298.489990234375,294.85064697265625,297.64947509765625,297.0260314941406,284.9518127441406,1.0,0.1979407668113708,1.0,1.0,0.8834375739097595,1.0,-0.4985869824886322,0.2128224819898605,0.2857645153999328,0.0878625437617302,0.7464351058006287,0.7464351058006287,0.0,25.01259422302246,25.0,11629.978515625,0.0,49.45736312866211,1.0,283.1499938964844,284.5629577636719,297.8507995605469,298.7635803222656,293.1499938964844,293.1499938964844,283.1499938964844,17859.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377065360546112,1.0,0.0,0.0,1.967619061470032,1.9676274061203003,2.583303455594433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.24462890625,0.0,270.0174560546875,1895.4371337890625,0.0,237.05401611328125,0.5054370760917664,1.0,0.0,3.0,1.0,0.0
17651520,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0467926412820816,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0492749027907848,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0363942757248878,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.0492749027907848,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732311964035034,0.050000000745058,0.2337389290332794,284.9518127441406,284.95001220703125,298.489990234375,294.85064697265625,297.64947509765625,297.0260314941406,284.9518127441406,1.0,0.1979407668113708,1.0,1.0,0.8834375739097595,1.0,-0.4985869824886322,0.2128224819898605,0.2857645153999328,0.0878625437617302,0.7464351058006287,0.7464351058006287,0.0,25.01259422302246,25.0,11629.978515625,0.0,49.45736312866211,1.0,283.1499938964844,284.5629577636719,297.8507995605469,298.7635803222656,293.1499938964844,293.1499938964844,283.1499938964844,17859.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377065360546112,1.0,0.0,0.0,1.967619061470032,1.9676274061203003,2.583303455594433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.24462890625,0.0,270.0174560546875,1895.4371337890625,0.0,237.05401611328125,0.5054370760917664,1.0,0.0,3.0,1.0,0.0
17651580,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0467925742268562,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0492748357355594,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0363942235708236,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0492748357355594,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.2337386012077331,284.9518127441406,284.95001220703125,298.5466613769531,294.8764038085937,297.6797180175781,297.03564453125,284.9518127441406,1.0,0.1979363709688186,1.0,1.0,0.8796772360801697,1.0,-0.4985862970352173,0.2129870951175689,0.2855992019176483,0.0879254266619682,0.747650146484375,0.747650146484375,0.0,25.009841918945312,25.0,11641.8056640625,0.0,49.4549674987793,1.0,283.1499938964844,284.5604553222656,297.87652587890625,298.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,17859.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770886361598968,1.0,0.0,0.0,1.9731152057647705,1.973123550415039,2.5977556106226984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.61083984375,0.0,271.8794250488281,1895.4371337890625,0.0,237.09176635742188,0.5066120624542236,1.0,0.0,3.0,1.0,0.0
17651640,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0467925742268562,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0492748357355594,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0363942235708236,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.0492748357355594,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732348918914795,0.050000000745058,0.2337386012077331,284.9518127441406,284.95001220703125,298.5466613769531,294.8764038085937,297.6797180175781,297.03564453125,284.9518127441406,1.0,0.1979363709688186,1.0,1.0,0.8796772360801697,1.0,-0.4985862970352173,0.2129870951175689,0.2855992019176483,0.0879254266619682,0.747650146484375,0.747650146484375,0.0,25.009841918945312,25.0,11641.8056640625,0.0,49.4549674987793,1.0,283.1499938964844,284.5604553222656,297.87652587890625,298.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,17859.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770886361598968,1.0,0.0,0.0,1.9731152057647705,1.973123550415039,2.5977556106226984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.61083984375,0.0,271.8794250488281,1895.4371337890625,0.0,237.09176635742188,0.5066120624542236,1.0,0.0,3.0,1.0,0.0
17651700,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732362926006317,0.050000000745058,0.0467925518751144,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732362926006317,0.050000000745058,0.0492748096585273,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732362926006317,0.050000000745058,0.0363942049443721,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732362926006317,0.050000000745058,0.0492748096585273,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4732362926006317,0.050000000745058,0.2337384819984436,284.9518127441406,284.95001220703125,298.57501220703125,294.8891906738281,297.6948547363281,297.0404357910156,284.9518127441406,1.0,0.1979345381259918,1.0,1.0,0.8777970671653748,1.0,-0.4985860288143158,0.2130703926086425,0.2855156362056732,0.0879595950245857,0.7482610940933228,0.7482610940933228,0.0,25.008689880371094,25.0,11647.7421875,0.0,49.4539680480957,1.0,283.1499938964844,284.5592041015625,297.8893127441406,298.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,17858.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770984709262848,1.0,0.0,0.0,1.9758738279342647,1.9758821725845337,2.605024462809525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.79443359375,0.0,272.8172912597656,1895.4371337890625,0.0,237.1077423095703,0.5072019696235657,1.0,0.0,3.0,1.0,0.0
17651760,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.47323739528656,0.050000000745058,0.0467925295233726,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.47323739528656,0.050000000745058,0.0492747873067855,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.47323739528656,0.050000000745058,0.0363941900432109,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.47323739528656,0.050000000745058,0.0492747873067855,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.47323739528656,0.050000000745058,0.2337383776903152,284.9518127441406,284.95001220703125,298.60333251953125,294.90191650390625,297.7099914550781,297.04522705078125,284.95184326171875,1.0,0.1979329735040664,1.0,1.0,0.8759186267852783,1.0,-0.4985858201980591,0.2131541818380355,0.2854316234588623,0.0879958420991897,0.7488756775856018,0.7488756775856018,0.0,25.0076961517334,25.0,11653.7177734375,0.0,49.4531135559082,1.0,283.1499938964844,284.5579528808594,297.9020080566406,298.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17858.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771054446697235,1.0,0.0,0.0,1.978643655776977,1.978652000427246,2.612333105389553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.98779296875,0.0,273.7611389160156,1895.4371337890625,0.0,237.1190643310547,0.5077943801879883,1.0,0.0,3.0,1.0,0.0
17651820,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0467925034463405,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0492747575044631,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0363941676914691,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0492747575044631,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.2337382286787033,284.95184326171875,284.95001220703125,298.6600036621094,294.92724609375,297.7402648925781,297.05474853515625,284.95184326171875,1.0,0.1979303210973739,1.0,1.0,0.8721616864204407,1.0,-0.4985854923725128,0.2133237868547439,0.2852616906166076,0.0880740135908126,0.750114381313324,0.750114381313324,0.0,25.00602149963379,25.0,11665.76953125,0.0,49.45167922973633,1.0,283.1499938964844,284.5554504394531,297.92730712890625,298.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,17857.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771169185638428,1.0,0.0,0.0,1.984215497970581,1.9842238426208496,2.6270663511240855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.404296875,0.0,275.6664733886719,1895.4371337890625,0.0,237.1376495361328,0.5089863538742065,1.0,0.0,3.0,1.0,0.0
17651880,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0467925034463405,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0492747575044631,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0363941676914691,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.0492747575044631,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4732390344142914,0.050000000745058,0.2337382286787033,284.95184326171875,284.95001220703125,298.6600036621094,294.92724609375,297.7402648925781,297.05474853515625,284.95184326171875,1.0,0.1979303210973739,1.0,1.0,0.8721616864204407,1.0,-0.4985854923725128,0.2133237868547439,0.2852616906166076,0.0880740135908126,0.750114381313324,0.750114381313324,0.0,25.00602149963379,25.0,11665.76953125,0.0,49.45167922973633,1.0,283.1499938964844,284.5554504394531,297.92730712890625,298.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,17857.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771169185638428,1.0,0.0,0.0,1.984215497970581,1.9842238426208496,2.6270663511240855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.404296875,0.0,275.6664733886719,1895.4371337890625,0.0,237.1376495361328,0.5089863538742065,1.0,0.0,3.0,1.0,0.0
17651940,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.046792484819889,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.0492747388780117,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.036394152790308,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.0492747388780117,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.2337381541728973,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.7705383300781,297.0642395019531,284.9518737792969,1.0,0.197928249835968,1.0,1.0,0.8684048056602478,1.0,-0.4985853135585785,0.2134963721036911,0.2850889265537262,0.0881595462560653,0.751365602016449,0.751365602016449,0.0,25.004697799682617,25.0,11677.9541015625,0.0,49.45055770874024,1.0,283.1499938964844,284.5529479980469,297.95245361328125,298.8700561523437,293.1499938964844,293.1499938964844,283.1499938964844,17856.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771248757839203,1.0,0.0,0.0,1.989829659461975,1.9898381233215328,2.641953642523731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.8642578125,0.0,277.59552001953125,1895.4371337890625,0.0,237.1505889892578,0.5101879239082336,1.0,0.0,3.0,1.0,0.0
17652000,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.046792484819889,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.0492747388780117,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.036394152790308,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.0492747388780117,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732400476932525,0.050000000745058,0.2337381541728973,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.7705383300781,297.0642395019531,284.9518737792969,1.0,0.197928249835968,1.0,1.0,0.8684048056602478,1.0,-0.4985853135585785,0.2134963721036911,0.2850889265537262,0.0881595462560653,0.751365602016449,0.751365602016449,0.0,25.004697799682617,25.0,11677.9541015625,0.0,49.45055770874024,1.0,283.1499938964844,284.5529479980469,297.95245361328125,298.8700561523437,293.1499938964844,293.1499938964844,283.1499938964844,17856.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771248757839203,1.0,0.0,0.0,1.989829659461975,1.9898381233215328,2.641953642523731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.8642578125,0.0,277.59552001953125,1895.4371337890625,0.0,237.1505889892578,0.5101879239082336,1.0,0.0,3.0,1.0,0.0
17652060,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0467924736440181,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0492747314274311,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0363941490650177,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0492747314274311,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.2337381094694137,284.9518737792969,284.95001220703125,298.7733459472656,294.9775085449219,297.80084228515625,297.0736694335937,284.9518737792969,1.0,0.1979266256093979,1.0,1.0,0.8646517992019653,1.0,-0.4985851943492889,0.2136716693639755,0.2849135398864746,0.0882529690861702,0.7526295185089111,0.7526295185089111,0.0,25.00365447998047,25.0,11690.2822265625,0.0,49.44969177246094,1.0,283.1499938964844,284.5504455566406,297.9775085449219,298.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17854.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771286904811859,1.0,0.0,0.0,1.9954895973205569,1.9954979419708248,2.657004642969696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.37841796875,0.0,279.5498352050781,1895.4371337890625,0.0,237.15676879882807,0.5113998055458069,1.0,0.0,3.0,1.0,0.0
17652120,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0467924736440181,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0492747314274311,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0363941490650177,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.0492747314274311,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4732405543327331,0.050000000745058,0.2337381094694137,284.9518737792969,284.95001220703125,298.7733459472656,294.9775085449219,297.80084228515625,297.0736694335937,284.9518737792969,1.0,0.1979266256093979,1.0,1.0,0.8646517992019653,1.0,-0.4985851943492889,0.2136716693639755,0.2849135398864746,0.0882529690861702,0.7526295185089111,0.7526295185089111,0.0,25.00365447998047,25.0,11690.2822265625,0.0,49.44969177246094,1.0,283.1499938964844,284.5504455566406,297.9775085449219,298.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17854.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771286904811859,1.0,0.0,0.0,1.9954895973205569,1.9954979419708248,2.657004642969696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.37841796875,0.0,279.5498352050781,1895.4371337890625,0.0,237.15676879882807,0.5113998055458069,1.0,0.0,3.0,1.0,0.0
17652180,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0467924736440181,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0492747277021408,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0363941453397274,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0492747277021408,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.2337380945682525,284.951904296875,284.95001220703125,298.81640625,294.9965209960937,297.8238525390625,297.0807800292969,284.951904296875,1.0,0.1979256570339203,1.0,1.0,0.8617995381355286,1.0,-0.4985851645469665,0.2138069570064544,0.2847782373428345,0.0883293002843856,0.7535988092422485,0.7535988092422485,0.0,25.003019332885746,25.0,11699.7626953125,0.0,49.44916915893555,1.0,283.1499938964844,284.5485534667969,297.9965209960937,298.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17853.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771283328533172,1.0,0.0,0.0,1.999823212623596,1.9998316764831543,2.668557783636061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.89404296875,0.0,281.0528564453125,1895.4371337890625,0.0,237.1561889648437,0.5123282074928284,1.0,0.0,3.0,1.0,0.0
17652240,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0467924736440181,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0492747277021408,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0363941453397274,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.0492747277021408,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732407033443451,0.050000000745058,0.2337380945682525,284.951904296875,284.95001220703125,298.8299865722656,295.00250244140625,297.83111572265625,297.0829772949219,284.951904296875,1.0,0.1979253888130188,1.0,1.0,0.8608987927436829,1.0,-0.4985851645469665,0.2138499766588211,0.2847352027893066,0.088354542851448,0.753905713558197,0.753905713558197,0.0,25.00284576416016,25.0,11702.759765625,0.0,49.44902801513672,1.0,283.1499938964844,284.5479431152344,298.0025329589844,298.9224853515625,293.1499938964844,293.1499938964844,283.1499938964844,17853.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771274089813232,1.0,0.0,0.0,2.001197099685669,2.001205444335937,2.6722256052380544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.955078125,0.0,281.5306701660156,1895.4371337890625,0.0,237.1547088623047,0.5126226544380188,1.0,0.0,3.0,1.0,0.0
17652300,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406735420227,0.050000000745058,0.0467924736440181,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406735420227,0.050000000745058,0.0492747277021408,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406735420227,0.050000000745058,0.0363941453397274,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406735420227,0.050000000745058,0.0492747277021408,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406735420227,0.050000000745058,0.2337380945682525,284.951904296875,284.95001220703125,298.8583374023437,295.0150146484375,297.84619140625,297.0874938964844,284.951904296875,1.0,0.197924867272377,1.0,1.0,0.859022319316864,1.0,-0.4985851943492889,0.2139404714107513,0.2846447229385376,0.0884080603718757,0.7545449733734131,0.7545449733734131,0.0,25.00250244140625,25.0,11708.9462890625,0.0,49.4487533569336,1.0,283.1499938964844,284.54669189453125,298.0150146484375,298.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,17852.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771243691444397,1.0,0.0,0.0,2.0040619373321533,2.004070520401001,2.679882129541511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.2265625,0.0,282.5292053222656,1895.4371337890625,0.0,237.1497497558593,0.5132368206977844,1.0,0.0,3.0,1.0,0.0
17652360,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406139373779,0.050000000745058,0.0467924736440181,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406139373779,0.050000000745058,0.0492747314274311,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406139373779,0.050000000745058,0.0363941490650177,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406139373779,0.050000000745058,0.0492747314274311,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4732406139373779,0.050000000745058,0.2337381094694137,284.951904296875,284.95001220703125,298.8866577148437,295.02752685546875,297.8612670898437,297.0920104980469,284.951904296875,1.0,0.19792440533638,1.0,1.0,0.8571465611457825,1.0,-0.4985851943492889,0.2140316218137741,0.2845535576343536,0.0884638801217079,0.7551848292350769,0.7551848292350769,0.0,25.00219917297364,25.0,11715.173828125,0.0,49.44851303100586,1.0,283.1499938964844,284.5454406738281,298.0274963378906,298.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,17852.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771190345287323,1.0,0.0,0.0,2.006932497024536,2.006941080093384,2.687564517600549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.51220703125,0.0,283.5326232910156,1895.4371337890625,0.0,237.1410980224609,0.513852596282959,1.0,0.0,3.0,1.0,0.0
17652420,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.0467924810945987,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.0492747351527214,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.036394152790308,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.0492747351527214,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.2337381243705749,284.9519348144531,284.95001220703125,298.9433288574219,295.0526123046875,297.89141845703125,297.1009521484375,284.9519348144531,1.0,0.1979236900806427,1.0,1.0,0.8533950448036194,1.0,-0.4985852539539337,0.2142162024974823,0.2843690514564514,0.0885824039578437,0.7564752697944641,0.7564752697944641,0.0,25.00170516967773,25.0,11727.8330078125,0.0,49.44812774658203,1.0,283.1499938964844,284.5429382324219,298.05255126953125,298.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,17851.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771041929721832,1.0,0.0,0.0,2.0127079486846924,2.01271653175354,2.703055201891402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.18408203125,0.0,285.5590515136719,1895.4371337890625,0.0,237.11700439453125,0.5150919556617737,1.0,0.0,3.0,1.0,0.0
17652480,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.0467924810945987,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.0492747351527214,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.036394152790308,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.0492747351527214,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.473240315914154,0.050000000745058,0.2337381243705749,284.9519348144531,284.95001220703125,298.9433288574219,295.0526123046875,297.89141845703125,297.1009521484375,284.9519348144531,1.0,0.1979236900806427,1.0,1.0,0.8533950448036194,1.0,-0.4985852539539337,0.2142162024974823,0.2843690514564514,0.0885824039578437,0.7564752697944641,0.7564752697944641,0.0,25.00170516967773,25.0,11727.8330078125,0.0,49.44812774658203,1.0,283.1499938964844,284.5429382324219,298.05255126953125,298.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,17851.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771041929721832,1.0,0.0,0.0,2.0127079486846924,2.01271653175354,2.703055201891402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.18408203125,0.0,285.5590515136719,1895.4371337890625,0.0,237.11700439453125,0.5150919556617737,1.0,0.0,3.0,1.0,0.0
17652540,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.0467924885451793,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.049274742603302,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.0363941565155983,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.049274742603302,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.2337381690740585,284.9519348144531,284.95001220703125,299.0,295.0777587890625,297.92156982421875,297.1098022460937,284.9519348144531,1.0,0.1979231089353561,1.0,1.0,0.8496435284614563,1.0,-0.4985853433609009,0.2144047617912292,0.2841805815696716,0.0887084081768989,0.75777667760849,0.75777667760849,0.0,25.001304626464844,25.0,11740.62109375,0.0,49.44782638549805,1.0,283.1499938964844,284.5404357910156,298.0776672363281,299.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,17850.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770805895328522,1.0,0.0,0.0,2.01851487159729,2.0185234546661377,2.718674636525975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.923828125,0.0,287.6065673828125,1895.4371337890625,0.0,237.0787353515625,0.516338586807251,1.0,0.0,3.0,1.0,0.0
17652600,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.0467924885451793,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.049274742603302,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.0363941565155983,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.049274742603302,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4732398986816406,0.050000000745058,0.2337381690740585,284.9519348144531,284.95001220703125,299.0,295.0777587890625,297.92156982421875,297.1098022460937,284.9519348144531,1.0,0.1979231089353561,1.0,1.0,0.8496435284614563,1.0,-0.4985853433609009,0.2144047617912292,0.2841805815696716,0.0887084081768989,0.75777667760849,0.75777667760849,0.0,25.001304626464844,25.0,11740.62109375,0.0,49.44782638549805,1.0,283.1499938964844,284.5404357910156,298.0776672363281,299.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,17850.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770805895328522,1.0,0.0,0.0,2.01851487159729,2.0185234546661377,2.718674636525975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.923828125,0.0,287.6065673828125,1895.4371337890625,0.0,237.0787353515625,0.516338586807251,1.0,0.0,3.0,1.0,0.0
17652660,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0467924959957599,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0492747537791729,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0363941639661788,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0492747537791729,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.2337382137775421,284.95196533203125,284.95001220703125,299.0566711425781,295.10308837890625,297.95172119140625,297.1185302734375,284.95196533203125,1.0,0.1979226768016815,1.0,1.0,0.8458961844444275,1.0,-0.498585432767868,0.2145964354276657,0.2839889824390411,0.0888437330722808,0.7590983510017395,0.7590983510017395,0.0,25.00099372863769,25.0,11753.7255859375,0.0,49.44760513305664,1.0,283.1499938964844,284.5379638671875,298.1029357910156,299.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17849.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377050518989563,1.0,0.0,0.0,2.024380922317505,2.0243895053863525,2.734499275902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.82763671875,0.0,289.6842956542969,1895.4371337890625,0.0,237.0299224853516,0.5175980925559998,1.0,0.0,3.0,1.0,0.0
17652720,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0467924959957599,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0492747537791729,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0363941639661788,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.0492747537791729,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4732394516468048,0.050000000745058,0.2337382137775421,284.95196533203125,284.95001220703125,299.0566711425781,295.10308837890625,297.95172119140625,297.1185302734375,284.95196533203125,1.0,0.1979226768016815,1.0,1.0,0.8458961844444275,1.0,-0.498585432767868,0.2145964354276657,0.2839889824390411,0.0888437330722808,0.7590983510017395,0.7590983510017395,0.0,25.00099372863769,25.0,11753.7255859375,0.0,49.44760513305664,1.0,283.1499938964844,284.5379638671875,298.1029357910156,299.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17849.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377050518989563,1.0,0.0,0.0,2.024380922317505,2.0243895053863525,2.734499275902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.82763671875,0.0,289.6842956542969,1895.4371337890625,0.0,237.0299224853516,0.5175980925559998,1.0,0.0,3.0,1.0,0.0
17652780,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0467925071716308,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0492747612297534,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0363941714167594,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0492747612297534,296.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.2337382584810257,284.9519958496094,284.95001220703125,299.11102294921875,295.1275329589844,297.9806213378906,297.1268310546875,284.9519958496094,1.0,0.1979223638772964,1.0,1.0,0.8423022031784058,1.0,-0.4985855221748352,0.2147839516401291,0.2838015556335449,0.0889816284179687,0.7603856325149536,0.7603856325149536,0.0,25.00075912475586,25.0,11766.56640625,0.0,49.44744491577149,1.0,283.1499938964844,284.5355834960937,298.1273803710937,299.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,17847.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770163059234619,1.0,0.0,0.0,2.030069351196289,2.030078172683716,2.7498890631250106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.5166015625,0.0,291.7084045410156,1895.4371337890625,0.0,236.9743804931641,0.5188197493553162,1.0,0.0,3.0,1.0,0.0
17652840,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0467925071716308,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0492747612297534,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0363941714167594,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.0492747612297534,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732389450073242,0.050000000745058,0.2337382584810257,284.9519958496094,284.95001220703125,299.11334228515625,295.1285705566406,297.9818420410156,297.127197265625,284.9519958496094,1.0,0.1979223489761352,1.0,1.0,0.8421487808227539,1.0,-0.4985855221748352,0.2147920280694961,0.2837934792041778,0.0889877304434776,0.7604411840438843,0.7604411840438843,0.0,25.00074958801269,25.0,11767.125,0.0,49.44744110107422,1.0,283.1499938964844,284.5354919433594,298.12841796875,299.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17847.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770148754119873,1.0,0.0,0.0,2.030314445495605,2.030323028564453,2.7505527100402105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.89306640625,0.0,291.7957458496094,1895.4371337890625,0.0,236.9721069335937,0.5188723206520081,1.0,0.0,3.0,1.0,0.0
17652900,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732386767864227,0.050000000745058,0.0467925108969211,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732386767864227,0.050000000745058,0.049274768680334,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732386767864227,0.050000000745058,0.0363941751420497,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732386767864227,0.050000000745058,0.049274768680334,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4732386767864227,0.050000000745058,0.233738288283348,284.9519958496094,284.95001220703125,299.14166259765625,295.14141845703125,297.9969177246094,297.1314697265625,284.9520263671875,1.0,0.1979222148656845,1.0,1.0,0.8402751088142395,1.0,-0.4985855519771576,0.2148913294076919,0.2836942374706268,0.0890630781650543,0.7611202597618103,0.7611202597618103,0.0,25.00064849853516,25.0,11773.94140625,0.0,49.4473762512207,1.0,283.1499938964844,284.53424072265625,298.1412658691406,299.0677490234375,293.1499938964844,293.1499938964844,283.1499938964844,17846.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769947588443756,1.0,0.0,0.0,2.0333075523376465,2.033316135406494,2.758668813385157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.48828125,0.0,292.86480712890625,1895.4371337890625,0.0,236.9394378662109,0.5195152759552002,1.0,0.0,3.0,1.0,0.0
17652960,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4732384383678436,0.050000000745058,0.0467925146222114,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4732384383678436,0.050000000745058,0.0492747724056243,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4732384383678436,0.050000000745058,0.03639417886734,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4732384383678436,0.050000000745058,0.0492747724056243,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4732384383678436,0.050000000745058,0.2337383031845092,284.9520263671875,284.95001220703125,299.1700134277344,295.1543273925781,298.0119934082031,297.1357421875,284.9520263671875,1.0,0.1979221105575561,1.0,1.0,0.8384028077125549,1.0,-0.4985856115818023,0.2149915397167205,0.2835940718650818,0.0891407653689384,0.7618052363395691,0.7618052363395691,0.0,25.00055885314941,25.0,11780.8564453125,0.0,49.44732284545898,1.0,283.1499938964844,284.53302001953125,298.1541442871094,299.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17845.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769733309745788,1.0,0.0,0.0,2.036320686340332,2.03632926940918,2.766850570878887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.13671875,0.0,293.943603515625,1895.4371337890625,0.0,236.9046936035156,0.5201625823974609,1.0,0.0,3.0,1.0,0.0
17653020,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0467925257980823,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0492747798562049,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0363941863179206,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0492747798562049,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.2337383478879928,284.9520568847656,284.95001220703125,299.2266540527344,295.1803894042969,298.0421142578125,297.1441650390625,284.9520568847656,1.0,0.1979219317436218,1.0,1.0,0.8346582055091858,1.0,-0.4985857009887695,0.2151949554681778,0.2833907604217529,0.0893034413456916,0.7631953358650208,0.7631953358650208,0.0,25.000408172607425,25.0,11795.03125,0.0,49.44723892211914,1.0,283.1499938964844,284.5305480957031,298.1802062988281,299.1085510253906,293.1499938964844,293.1499938964844,283.1499938964844,17843.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769295215606689,1.0,0.0,0.0,2.042417049407959,2.042425632476806,2.783442312193074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.6220703125,0.0,296.1343994140625,1895.4371337890625,0.0,236.8336334228516,0.5214725732803345,1.0,0.0,3.0,1.0,0.0
17653080,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0467925257980823,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0492747798562049,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0363941863179206,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.0492747798562049,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4732379615306854,0.050000000745058,0.2337383478879928,284.9520568847656,284.95001220703125,299.2266540527344,295.1803894042969,298.0421142578125,297.1441650390625,284.9520568847656,1.0,0.1979219317436218,1.0,1.0,0.8346582055091858,1.0,-0.4985857009887695,0.2151949554681778,0.2833907604217529,0.0893034413456916,0.7631953358650208,0.7631953358650208,0.0,25.000408172607425,25.0,11795.03125,0.0,49.44723892211914,1.0,283.1499938964844,284.5305480957031,298.1802062988281,299.1085510253906,293.1499938964844,293.1499938964844,283.1499938964844,17843.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769295215606689,1.0,0.0,0.0,2.042417049407959,2.042425632476806,2.783442312193074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.6220703125,0.0,296.1343994140625,1895.4371337890625,0.0,236.8336334228516,0.5214725732803345,1.0,0.0,3.0,1.0,0.0
17653140,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0467925332486629,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0492747910320758,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0363941900432109,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0492747910320758,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.2337383925914764,284.9520874023437,284.95001220703125,299.2833251953125,295.2068176269531,298.072265625,297.15252685546875,284.9520874023437,1.0,0.1979218125343322,1.0,1.0,0.8309136629104614,1.0,-0.4985857903957367,0.2154028862714767,0.2831828892230987,0.0894752591848373,0.7646089196205139,0.7646089196205139,0.0,25.000289916992188,25.0,11809.583984375,0.0,49.44718170166016,1.0,283.1499938964844,284.528076171875,298.2065734863281,299.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,17840.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768788874149322,1.0,0.0,0.0,2.0485966205596924,2.048605442047119,2.800311165174208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.31640625,0.0,298.36651611328125,1895.4371337890625,0.0,236.75149536132807,0.5228009819984436,1.0,0.0,3.0,1.0,0.0
17653200,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0467925332486629,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0492747910320758,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0363941900432109,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.0492747910320758,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4732375144958496,0.050000000745058,0.2337383925914764,284.9520874023437,284.95001220703125,299.2833251953125,295.2068176269531,298.072265625,297.15252685546875,284.9520874023437,1.0,0.1979218125343322,1.0,1.0,0.8309136629104614,1.0,-0.4985857903957367,0.2154028862714767,0.2831828892230987,0.0894752591848373,0.7646089196205139,0.7646089196205139,0.0,25.000289916992188,25.0,11809.583984375,0.0,49.44718170166016,1.0,283.1499938964844,284.528076171875,298.2065734863281,299.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,17840.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768788874149322,1.0,0.0,0.0,2.0485966205596924,2.048605442047119,2.800311165174208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.31640625,0.0,298.36651611328125,1895.4371337890625,0.0,236.75149536132807,0.5228009819984436,1.0,0.0,3.0,1.0,0.0
17653260,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0467925369739532,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0492747947573661,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0363941974937915,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0492747947573661,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.2337384223937988,284.9521179199219,284.95001220703125,299.3399963378906,295.233642578125,298.1024169921875,297.1607971191406,284.9521484375,1.0,0.1979217380285263,1.0,1.0,0.8271730542182922,1.0,-0.4985858500003814,0.2156149297952652,0.2829709351062774,0.0896570682525634,0.7660521268844604,0.7660521268844604,0.0,25.00019645690918,25.0,11824.666015625,0.0,49.4471435546875,1.0,283.1499938964844,284.5256042480469,298.2333984375,299.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,17838.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768251538276672,1.0,0.0,0.0,2.054879903793335,2.0548887252807617,2.8175151101095253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.30078125,0.0,300.64764404296875,1895.4371337890625,0.0,236.6643218994141,0.5241521000862122,1.0,0.0,3.0,1.0,0.0
