time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653320,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0467925369739532,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0492747947573661,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0363941974937915,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.0492747947573661,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4732371568679809,0.050000000745058,0.2337384223937988,284.9521179199219,284.95001220703125,299.3399963378906,295.233642578125,298.1024169921875,297.1607971191406,284.9521484375,1.0,0.1979217380285263,1.0,1.0,0.8271730542182922,1.0,-0.4985858500003814,0.2156149297952652,0.2829709351062774,0.0896570682525634,0.7660521268844604,0.7660521268844604,0.0,25.00019645690918,25.0,11824.666015625,0.0,49.4471435546875,1.0,283.1499938964844,284.5256042480469,298.2333984375,299.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,17838.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768251538276672,1.0,0.0,0.0,2.054879903793335,2.0548887252807617,2.8175151101095253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.30078125,0.0,300.64764404296875,1895.4371337890625,0.0,236.6643218994141,0.5241521000862122,1.0,0.0,3.0,1.0,0.0
17653380,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4732369184494018,0.050000000745058,0.0467925444245338,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4732369184494018,0.050000000745058,0.0492748022079467,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4732369184494018,0.050000000745058,0.0363942012190818,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4732369184494018,0.050000000745058,0.0492748022079467,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4732369184494018,0.050000000745058,0.23373843729496,284.9521789550781,284.95001220703125,299.3876037597656,295.2565002441406,298.12774658203125,297.1676940917969,284.9521789550781,1.0,0.1979216933250427,1.0,1.0,0.8240309953689575,1.0,-0.4985859096050262,0.2157967090606689,0.2827892005443573,0.089817389845848,0.7672876715660095,0.7672876715660095,0.0,25.000133514404297,25.0,11837.7314453125,0.0,49.44712448120117,1.0,283.1499938964844,284.5235595703125,298.2562561035156,299.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,17835.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767767250537872,1.0,0.0,0.0,2.0602402687072754,2.060249090194702,2.832234144989343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.9091796875,0.0,302.60308837890625,1895.4371337890625,0.0,236.58580017089844,0.5253052115440369,1.0,0.0,3.0,1.0,0.0
17653440,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4848723411560058,0.12117600440979,0.049625314772129,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4735879898071289,0.050000000745058,0.0492681935429573,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4735879898071289,0.050000000745058,0.0363893210887908,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4735879898071289,0.050000000745058,0.0492681935429573,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.4735879898071289,0.050000000745058,0.2337071001529693,284.9521789550781,284.95001220703125,299.39666748046875,295.2608947753906,298.13262939453125,297.1690368652344,284.952392578125,1.0,0.1979579180479049,1.0,1.0,0.8234325051307678,1.0,-0.5019047856330872,0.2172886282205581,0.2846161723136902,0.0904871374368667,0.7675191760063171,0.7675191760063171,0.0,24.85769271850586,43.0,11867.23046875,0.0,49.75139617919922,1.0,283.1499938964844,284.5234680175781,298.2606506347656,299.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,17835.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767669200897217,1.0,0.0,0.0,2.061269521713257,2.0612781047821045,2.8350643788144225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.646484375,0.0,302.9795837402344,1895.4371337890625,0.0,236.5699005126953,0.5255266427993774,1.0,0.0,3.0,1.0,0.0
17653500,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6454232931137085,0.1176711171865463,0.1049664765596389,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.4768388271331787,0.050000000745058,0.0492058433592319,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.4768388271331787,0.050000000745058,0.036343265324831,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.4768388271331787,0.050000000745058,0.0492058433592319,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.4768388271331787,0.050000000745058,0.2334113270044326,284.9971923828125,284.95001220703125,299.42498779296875,295.2747497558594,298.1319274902344,297.1581115722656,285.0500793457031,1.0,0.2017700225114822,1.0,1.0,0.8215621709823608,1.0,-0.5677075982093811,0.2440471649169922,0.3236604332923889,0.1087082400918006,0.8023156523704529,0.8023156523704529,0.0,23.87061882019043,43.0,13020.326171875,0.0,57.593563079833984,1.0,283.1499938964844,284.62811279296875,298.2865905761719,299.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,16932.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782646358013153,1.0,0.0,0.0,2.083651065826416,2.0836598873138428,2.89696600930256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.00830078125,0.0,307.434326171875,1895.4371337890625,0.0,239.0033416748047,0.5295788049697876,1.0,0.0,3.0,1.0,0.0
17653560,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6404119729995728,0.1135122627019882,0.105615347623825,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.4709640741348266,0.050000000745058,0.049316681921482,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.4709640741348266,0.050000000745058,0.03642513230443,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.4709640741348266,0.050000000745058,0.049316681921482,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.4709640741348266,0.050000000745058,0.2339370995759964,285.0932006835937,284.95001220703125,299.4533386230469,295.2886962890625,298.123779296875,297.1237487792969,285.1086120605469,1.0,0.2065386325120926,1.0,1.0,0.8200198411941528,1.0,-0.5695635676383972,0.244886577129364,0.3246769607067108,0.1093706861138343,0.9000796675682068,0.9000796675682068,0.0,26.6963119506836,31.0,13403.4169921875,0.0,60.57914733886719,1.0,283.1499938964844,284.6194763183594,298.3462219238281,299.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,13837.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862674534320831,1.0,0.0,0.0,2.1967010498046875,2.1967098712921143,3.219847144464439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.25634765625,0.0,337.8055114746094,1895.4371337890625,0.0,252.19009399414065,0.5495363473892212,1.0,0.0,3.0,1.0,0.0
17653620,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6313877701759338,0.1118468344211578,0.1024845391511917,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.0493733510375022,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.0364669896662235,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.0493733510375022,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.2342059165239334,285.0516662597656,284.95001220703125,299.510009765625,295.3170471191406,298.1335754394531,297.09442138671875,285.033935546875,1.0,0.2077422887086868,1.0,1.0,0.816935122013092,1.0,-0.5663066506385803,0.2437633424997329,0.3225433230400085,0.1086823716759681,0.9623664617538452,0.9623664617538452,0.0,28.10114288330078,25.0,13423.40234375,0.0,61.46793746948242,1.0,283.1499938964844,284.505126953125,298.4068298339844,299.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,13549.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060676097869873,1.0,0.0,0.0,2.3810412883758545,2.3810510635375977,3.7829201460226614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3017578125,0.0,416.9698791503906,1895.4371337890625,0.0,286.4678649902344,0.5923953652381897,1.0,0.0,3.0,1.0,0.0
17653680,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6313877701759338,0.1118468344211578,0.1024845391511917,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.0493733510375022,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.0364669896662235,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.0493733510375022,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.4678105115890503,0.050000000745058,0.2342059165239334,285.0516662597656,284.95001220703125,299.510009765625,295.3170471191406,298.1335754394531,297.09442138671875,285.033935546875,1.0,0.2077422887086868,1.0,1.0,0.816935122013092,1.0,-0.5663066506385803,0.2437633424997329,0.3225433230400085,0.1086823716759681,0.9623664617538452,0.9623664617538452,0.0,28.10114288330078,25.0,13423.40234375,0.0,61.46793746948242,1.0,283.1499938964844,284.505126953125,298.4068298339844,299.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,13549.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060676097869873,1.0,0.0,0.0,2.3810412883758545,2.3810510635375977,3.7829201460226614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3017578125,0.0,416.9698791503906,1895.4371337890625,0.0,286.4678649902344,0.5923953652381897,1.0,0.0,3.0,1.0,0.0
17653740,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.634153425693512,0.1130023300647735,0.1031268388032913,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.0493437200784683,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.03644510358572,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.0493437200784683,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.2340653538703918,284.9850769042969,284.95001220703125,299.5666809082031,295.3460388183594,298.1553955078125,297.0878295898437,284.9745483398437,1.0,0.2065514326095581,1.0,1.0,0.8138504028320312,1.0,-0.5668112635612488,0.2441826611757278,0.3226286172866821,0.1090319007635116,0.9620331525802612,0.9620331525802612,0.0,27.355545043945312,25.0,13480.1484375,0.0,60.82234573364258,1.0,283.1499938964844,284.4269104003906,298.39532470703125,299.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,15256.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162699282169342,1.0,0.0,0.0,2.5321707725524902,2.532181978225708,4.278379606148519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.8798828125,0.0,501.1619873046875,1895.4371337890625,0.0,305.27899169921875,0.6292170882225037,1.0,0.0,3.0,1.0,0.0
17653800,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.634153425693512,0.1130023300647735,0.1031268388032913,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.0493437200784683,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.03644510358572,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.0493437200784683,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4694758057594299,0.050000000745058,0.2340653538703918,284.9850769042969,284.95001220703125,299.5666809082031,295.3460388183594,298.1553955078125,297.0878295898437,284.9745483398437,1.0,0.2065514326095581,1.0,1.0,0.8138504028320312,1.0,-0.5668112635612488,0.2441826611757278,0.3226286172866821,0.1090319007635116,0.9620331525802612,0.9620331525802612,0.0,27.355545043945312,25.0,13480.1484375,0.0,60.82234573364258,1.0,283.1499938964844,284.4269104003906,298.39532470703125,299.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,15256.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162699282169342,1.0,0.0,0.0,2.5321707725524902,2.532181978225708,4.278379606148519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.8798828125,0.0,501.1619873046875,1895.4371337890625,0.0,305.27899169921875,0.6292170882225037,1.0,0.0,3.0,1.0,0.0
17653860,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6384316682815552,0.11477792263031,0.1046142354607582,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.0493173487484455,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.0364256240427494,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.0493173487484455,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.2339402586221695,284.94403076171875,284.95001220703125,299.6233215332031,295.3757019042969,298.18017578125,297.0865783691406,284.9375305175781,1.0,0.205740287899971,1.0,1.0,0.810284435749054,1.0,-0.5683593153953552,0.2450670748949051,0.3232922554016113,0.1097122281789779,0.9431675672531128,0.9431675672531128,0.0,26.702167510986328,25.0,13551.39453125,0.0,60.41358184814453,1.0,283.1499938964844,284.37457275390625,298.385498046875,299.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,17214.478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178310632705688,1.0,0.0,0.0,2.650651454925537,2.650663614273072,4.6881183379809954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9072265625,0.0,577.5524291992188,1895.4371337890625,0.0,308.23785400390625,0.6587510108947754,1.0,0.0,3.0,1.0,0.0
17653920,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6384316682815552,0.11477792263031,0.1046142354607582,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.0493173487484455,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.0364256240427494,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.0493173487484455,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4709280431270599,0.050000000745058,0.2339402586221695,284.94403076171875,284.95001220703125,299.6233215332031,295.3757019042969,298.18017578125,297.0865783691406,284.9375305175781,1.0,0.205740287899971,1.0,1.0,0.810284435749054,1.0,-0.5683593153953552,0.2450670748949051,0.3232922554016113,0.1097122281789779,0.9431675672531128,0.9431675672531128,0.0,26.702167510986328,25.0,13551.39453125,0.0,60.41358184814453,1.0,283.1499938964844,284.37457275390625,298.385498046875,299.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,17214.478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178310632705688,1.0,0.0,0.0,2.650651454925537,2.650663614273072,4.6881183379809954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9072265625,0.0,577.5524291992188,1895.4371337890625,0.0,308.23785400390625,0.6587510108947754,1.0,0.0,3.0,1.0,0.0
17653980,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6428171992301941,0.1167330220341682,0.1063202694058418,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.0492978990077972,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.0364112593233585,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.0492978990077972,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.2338480055332183,284.9193725585937,284.95001220703125,299.67999267578125,295.4060974121094,298.2059936523437,297.08709716796875,284.9160461425781,1.0,0.20514976978302,1.0,1.0,0.8067185282707214,1.0,-0.5702320337295532,0.2460928410291671,0.3241392076015472,0.1104971840977668,0.9136150479316713,0.9136150479316713,0.0,26.2271671295166,25.0,13616.296875,0.0,60.22099685668945,1.0,283.1499938964844,284.3429260253906,298.3990783691406,299.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,19338.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160786867141723,1.0,0.0,0.0,2.7306227684021,2.7306361198425293,4.975271394869196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3388671875,0.0,637.4071655273438,1895.4371337890625,0.0,304.9180603027344,0.6796731948852539,1.0,0.0,3.0,1.0,0.0
17654040,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6428171992301941,0.1167330220341682,0.1063202694058418,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.0492978990077972,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.0364112593233585,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.0492978990077972,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.4719829261302948,0.050000000745058,0.2338480055332183,284.9193725585937,284.95001220703125,299.67999267578125,295.4060974121094,298.2059936523437,297.08709716796875,284.9160461425781,1.0,0.20514976978302,1.0,1.0,0.8067185282707214,1.0,-0.5702320337295532,0.2460928410291671,0.3241392076015472,0.1104971840977668,0.9136150479316713,0.9136150479316713,0.0,26.2271671295166,25.0,13616.296875,0.0,60.22099685668945,1.0,283.1499938964844,284.3429260253906,298.3990783691406,299.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,19338.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160786867141723,1.0,0.0,0.0,2.7306227684021,2.7306361198425293,4.975271394869196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3388671875,0.0,637.4071655273438,1895.4371337890625,0.0,304.9180603027344,0.6796731948852539,1.0,0.0,3.0,1.0,0.0
17654100,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6450197696685791,0.1177504658699035,0.1072153449058532,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.4724166989326477,0.050000000745058,0.049289833754301,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.4724166989326477,0.050000000745058,0.0364053025841712,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.4724166989326477,0.050000000745058,0.049289833754301,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.4724166989326477,0.050000000745058,0.2338097542524337,284.9124450683594,284.95001220703125,299.7083435058594,295.42156982421875,298.2191772460937,297.0877990722656,284.9099426269531,1.0,0.2049249410629272,1.0,1.0,0.8049355745315552,1.0,-0.5712338089942932,0.2466355711221695,0.3245982229709625,0.110912874341011,0.8974421620368958,0.8974421620368958,0.0,26.032310485839844,25.0,13654.1845703125,0.0,60.174560546875,1.0,283.1499938964844,284.33203125,298.4130859375,299.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,20530.880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151187241077423,1.0,0.0,0.0,2.763091802597046,2.7631053924560547,5.094292987450899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2509765625,0.0,664.5503540039062,1895.4371337890625,0.0,303.111328125,0.6858041882514954,1.0,0.0,3.0,1.0,0.0
17654160,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6472241282463074,0.1187901720404625,0.1081326380372047,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.4727976024150848,0.050000000745058,0.049282718449831,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.4727976024150848,0.050000000745058,0.0364000499248504,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.4727976024150848,0.050000000745058,0.049282718449831,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.4727976024150848,0.050000000745058,0.2337760031223297,284.9088134765625,284.95001220703125,299.7366638183594,295.437255859375,298.23248291015625,297.0887145996094,284.908203125,1.0,0.204740509390831,1.0,1.0,0.8031753301620483,1.0,-0.5722707509994507,0.2471932470798492,0.3250775039196014,0.1113402098417282,0.8816853761672974,0.8816853761672974,0.0,25.86189842224121,25.0,13673.068359375,0.0,60.15645217895508,1.0,283.1499938964844,284.3299255371094,298.42938232421875,299.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,21456.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143602550029754,1.0,0.0,0.0,2.769475221633911,2.769489049911499,5.117858563608024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.10009765625,0.0,673.880126953125,1895.4371337890625,0.0,301.6896667480469,0.6852887272834778,1.0,0.0,3.0,1.0,0.0
17654220,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6516609191894531,0.1209408640861511,0.1100307926535606,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.0492707379162311,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.0363911986351013,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.0492707379162311,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.2337191700935363,284.91851806640625,284.95001220703125,299.7933349609375,295.46929931640625,298.2594909667969,297.0911560058594,284.92205810546875,1.0,0.2044686675071716,1.0,1.0,0.7996549606323242,1.0,-0.5744411945343018,0.2483543753623962,0.3260867893695831,0.1122320294380188,0.863283097743988,0.863283097743988,0.0,25.57893180847168,25.0,13700.3408203125,0.0,60.18931198120117,1.0,283.1499938964844,284.349365234375,298.4637756347656,299.53369140625,293.1499938964844,293.1499938964844,283.1499938964844,22012.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132459461688995,1.0,0.0,0.0,2.726829767227173,2.7268433570861816,4.96145844408602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.88427734375,0.0,650.0009765625,1895.4371337890625,0.0,299.6102600097656,0.6760591268539429,1.0,0.0,3.0,1.0,0.0
17654280,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6516609191894531,0.1209408640861511,0.1100307926535606,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.0492707379162311,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.0363911986351013,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.0492707379162311,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.473435640335083,0.050000000745058,0.2337191700935363,284.91851806640625,284.95001220703125,299.7933349609375,295.46929931640625,298.2594909667969,297.0911560058594,284.92205810546875,1.0,0.2044686675071716,1.0,1.0,0.7996549606323242,1.0,-0.5744411945343018,0.2483543753623962,0.3260867893695831,0.1122320294380188,0.863283097743988,0.863283097743988,0.0,25.57893180847168,25.0,13700.3408203125,0.0,60.18931198120117,1.0,283.1499938964844,284.349365234375,298.4637756347656,299.53369140625,293.1499938964844,293.1499938964844,283.1499938964844,22012.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132459461688995,1.0,0.0,0.0,2.726829767227173,2.7268433570861816,4.96145844408602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.88427734375,0.0,650.0009765625,1895.4371337890625,0.0,299.6102600097656,0.6760591268539429,1.0,0.0,3.0,1.0,0.0
17654340,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6561610698699951,0.1231804341077804,0.1120134592056274,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.0492611266672611,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.0363841019570827,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.0492611266672611,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.2336735874414444,284.93994140625,284.95001220703125,299.8500061035156,295.502197265625,298.2869873046875,297.0943603515625,284.94451904296875,1.0,0.2043015509843826,1.0,1.0,0.7961345911026001,1.0,-0.5767342448234558,0.2495748400688171,0.3271594047546386,0.1131727918982505,0.8641206622123718,0.8641206622123718,0.0,25.35721206665039,25.0,13743.0947265625,0.0,60.298526763916016,1.0,283.1499938964844,284.3766174316406,298.49981689453125,299.5716247558594,293.1499938964844,293.1499938964844,283.1499938964844,21268.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127760231494903,1.0,0.0,0.0,2.674452066421509,2.67446517944336,4.772687134391163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.45703125,0.0,613.771728515625,1895.4371337890625,0.0,298.736572265625,0.6631513237953186,1.0,0.0,3.0,1.0,0.0
17654400,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6561610698699951,0.1231804341077804,0.1120134592056274,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.0492611266672611,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.0363841019570827,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.0492611266672611,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4739444851875305,0.050000000745058,0.2336735874414444,284.93994140625,284.95001220703125,299.8500061035156,295.502197265625,298.2869873046875,297.0943603515625,284.94451904296875,1.0,0.2043015509843826,1.0,1.0,0.7961345911026001,1.0,-0.5767342448234558,0.2495748400688171,0.3271594047546386,0.1131727918982505,0.8641206622123718,0.8641206622123718,0.0,25.35721206665039,25.0,13743.0947265625,0.0,60.298526763916016,1.0,283.1499938964844,284.3766174316406,298.49981689453125,299.5716247558594,293.1499938964844,293.1499938964844,283.1499938964844,21268.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127760231494903,1.0,0.0,0.0,2.674452066421509,2.67446517944336,4.772687134391163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.45703125,0.0,613.771728515625,1895.4371337890625,0.0,298.736572265625,0.6631513237953186,1.0,0.0,3.0,1.0,0.0
17654460,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6611319184303284,0.125837504863739,0.1142621412873268,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.0492529198527336,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.0363780371844768,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.0492529198527336,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.2336346358060836,284.96197509765625,284.95001220703125,299.9037170410156,295.5334167480469,298.3155517578125,297.10113525390625,284.96600341796875,1.0,0.2042212337255478,1.0,1.0,0.7926424741744995,1.0,-0.5793590545654297,0.2509353160858154,0.3284237682819366,0.1142278462648391,0.880211591720581,0.880211591720581,0.0,25.17431259155273,25.0,13805.068359375,0.0,60.492557525634766,1.0,283.1499938964844,284.4001770019531,298.5354309082031,299.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,19867.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131748080253601,1.0,0.0,0.0,2.636941432952881,2.636954069137573,4.639747146484297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.19970703125,0.0,583.9375610351562,1895.4371337890625,0.0,299.4778747558594,0.6526471972465515,1.0,0.0,3.0,1.0,0.0
17654520,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6611319184303284,0.125837504863739,0.1142621412873268,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.0492529198527336,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.0363780371844768,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.0492529198527336,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.4743770956993103,0.050000000745058,0.2336346358060836,284.96197509765625,284.95001220703125,299.9037170410156,295.5334167480469,298.3155517578125,297.10113525390625,284.96600341796875,1.0,0.2042212337255478,1.0,1.0,0.7926424741744995,1.0,-0.5793590545654297,0.2509353160858154,0.3284237682819366,0.1142278462648391,0.880211591720581,0.880211591720581,0.0,25.17431259155273,25.0,13805.068359375,0.0,60.492557525634766,1.0,283.1499938964844,284.4001770019531,298.5354309082031,299.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,19867.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131748080253601,1.0,0.0,0.0,2.636941432952881,2.636954069137573,4.639747146484297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.19970703125,0.0,583.9375610351562,1895.4371337890625,0.0,299.4778747558594,0.6526471972465515,1.0,0.0,3.0,1.0,0.0
17654580,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6665539145469666,0.1287430822849273,0.1167654991149902,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.474746972322464,0.050000000745058,0.0492458716034889,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.474746972322464,0.050000000745058,0.0363728329539299,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.474746972322464,0.050000000745058,0.0492458716034889,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.474746972322464,0.050000000745058,0.2336012125015258,284.9794311523437,284.95001220703125,299.9480895996094,295.558349609375,298.342529296875,297.11248779296875,284.9827880859375,1.0,0.2042171657085418,1.0,1.0,0.7894296646118164,1.0,-0.5823000073432922,0.2524048388004303,0.3298951685428619,0.1153785213828086,0.9051507115364076,0.9051507115364076,0.0,25.024169921875,25.0,13878.130859375,0.0,60.76386642456055,1.0,283.1499938964844,284.41680908203125,298.5644836425781,299.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18433.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143742620944977,1.0,0.0,0.0,2.616969108581543,2.616981267929077,4.569729696868308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.44140625,0.0,564.6876831054688,1895.4371337890625,0.0,301.7158508300781,0.6489222049713135,1.0,0.0,3.0,1.0,0.0
17654640,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6670542359352112,0.1290110796689987,0.1169983372092247,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.4747777581214905,0.050000000745058,0.049245286732912,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.4747777581214905,0.050000000745058,0.0363724008202552,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.4747777581214905,0.050000000745058,0.049245286732912,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.4747777581214905,0.050000000745058,0.2335984259843826,284.98065185546875,284.95001220703125,299.95172119140625,295.56036376953125,298.3448791503906,297.1136474609375,284.9838256835937,1.0,0.204219564795494,1.0,1.0,0.7891502976417542,1.0,-0.582574188709259,0.2525402903556824,0.3300338983535766,0.1154853403568267,0.9075893759727478,0.9075893759727478,0.0,25.01194190979004,25.0,13886.681640625,0.0,60.79092025756836,1.0,283.1499938964844,284.4173889160156,298.5668640136719,299.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18339.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145138561725616,1.0,0.0,0.0,2.617570161819458,2.617582559585572,4.571829208543932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.2841796875,0.0,564.522216796875,1895.4371337890625,0.0,301.97711181640625,0.6519383788108826,1.0,0.0,3.0,1.0,0.0
17654700,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6702816486358643,0.1307407766580581,0.1185080856084823,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.4749641418457031,0.050000000745058,0.0492417253553867,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.4749641418457031,0.050000000745058,0.0363697707653045,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.4749641418457031,0.050000000745058,0.0492417253553867,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.4749641418457031,0.050000000745058,0.23358154296875,284.98455810546875,284.95001220703125,299.97369384765625,295.5723571777344,298.3594970703125,297.1214904785156,284.9849853515625,1.0,0.2042454481124878,1.0,1.0,0.7874042391777039,1.0,-0.584354043006897,0.2534143030643463,0.330939769744873,0.1161778420209884,0.9213730692863464,0.9213730692863464,0.0,24.93903350830078,25.0,13960.7978515625,0.0,60.97308349609375,1.0,283.1499938964844,284.4112854003906,298.5816345214844,299.66943359375,293.1499938964844,293.1499938964844,283.1499938964844,18164.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415616363286972,1.0,0.0,0.0,2.647284984588623,2.6472976207733154,4.676218168242485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0009765625,0.0,580.74560546875,1895.4371337890625,0.0,304.046875,0.6558657884597778,1.0,0.0,3.0,1.0,0.0
17654760,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.673642098903656,0.1325478255748748,0.12009297311306,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.4751406908035278,0.050000000745058,0.049238346517086,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.4751406908035278,0.050000000745058,0.0363672748208045,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.4751406908035278,0.050000000745058,0.049238346517086,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.4751406908035278,0.050000000745058,0.2335655093193054,284.9844055175781,284.95001220703125,299.994384765625,295.5833740234375,298.3739929199219,297.130126953125,284.9840393066406,1.0,0.2042875736951828,1.0,1.0,0.7856796383857727,1.0,-0.5862258076667786,0.2543246448040008,0.3319011628627777,0.1169053688645362,0.9327685236930848,0.9327685236930848,0.0,24.87174415588379,25.0,14017.087890625,0.0,61.1741943359375,1.0,283.1499938964844,284.406005859375,298.5946044921875,299.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18012.72265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168707728385925,1.0,0.0,0.0,2.669060468673706,2.6690731048583984,4.753463827000817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.7265625,0.0,592.7244262695312,1895.4371337890625,0.0,306.4151611328125,0.6635369062423706,1.0,0.0,3.0,1.0,0.0
17654820,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6806641221046448,0.1363574117422104,0.123446449637413,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.0492320545017719,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.0363626256585121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.0492320545017719,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.2335356622934341,284.9770812988281,284.95001220703125,300.0320129394531,295.6026916503906,298.4023132324219,297.1491394042969,284.9753723144531,1.0,0.2044129818677902,1.0,1.0,0.7822304368019104,1.0,-0.5901937484741211,0.2562381625175476,0.3339556157588959,0.1184582933783531,0.948439359664917,0.948439359664917,0.0,24.7515811920166,25.0,14152.28515625,0.0,61.6240348815918,1.0,283.1499938964844,284.38433837890625,298.6162414550781,299.71875,293.1499938964844,293.1499938964844,283.1499938964844,18420.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196719229221344,1.0,0.0,0.0,2.7431442737579346,2.743157386779785,5.021004767513659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.00634765625,0.0,640.054931640625,1895.4371337890625,0.0,311.75604248046875,0.6811326146125793,1.0,0.0,3.0,1.0,0.0
17654880,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6806641221046448,0.1363574117422104,0.123446449637413,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.0492320545017719,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.0363626256585121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.0492320545017719,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4754686057567596,0.050000000745058,0.2335356622934341,284.9770812988281,284.95001220703125,300.0320129394531,295.6026916503906,298.4023132324219,297.1491394042969,284.9753723144531,1.0,0.2044129818677902,1.0,1.0,0.7822304368019104,1.0,-0.5901937484741211,0.2562381625175476,0.3339556157588959,0.1184582933783531,0.948439359664917,0.948439359664917,0.0,24.7515811920166,25.0,14152.28515625,0.0,61.6240348815918,1.0,283.1499938964844,284.38433837890625,298.6162414550781,299.71875,293.1499938964844,293.1499938964844,283.1499938964844,18420.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196719229221344,1.0,0.0,0.0,2.7431442737579346,2.743157386779785,5.021004767513659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.00634765625,0.0,640.054931640625,1895.4371337890625,0.0,311.75604248046875,0.6811326146125793,1.0,0.0,3.0,1.0,0.0
17654940,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6880151033401489,0.1404110938310623,0.1270248293876648,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.0492262914776802,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.0363583713769912,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.0492262914776802,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.2335083335638046,284.9661560058594,284.95001220703125,300.0649719238281,295.6185607910156,298.4295959472656,297.1700439453125,284.9642028808594,1.0,0.2045877128839492,1.0,1.0,0.7787812352180481,1.0,-0.5944365859031677,0.2582648396492004,0.3361717164516449,0.1201404109597206,0.9552716016769408,0.9552716016769408,0.0,24.64818000793457,25.0,14289.3896484375,0.0,62.13207244873047,1.0,283.1499938964844,284.36016845703125,298.63232421875,299.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,19263.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224720001220703,1.0,0.0,0.0,2.8250625133514404,2.8250763416290283,5.325365464159404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.302734375,0.0,697.5447998046875,1895.4371337890625,0.0,317.16943359375,0.7009966373443604,1.0,0.0,3.0,1.0,0.0
17655000,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6880151033401489,0.1404110938310623,0.1270248293876648,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.0492262914776802,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.0363583713769912,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.0492262914776802,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.475767970085144,0.050000000745058,0.2335083335638046,284.9661560058594,284.95001220703125,300.0649719238281,295.6185607910156,298.4295959472656,297.1700439453125,284.9642028808594,1.0,0.2045877128839492,1.0,1.0,0.7787812352180481,1.0,-0.5944365859031677,0.2582648396492004,0.3361717164516449,0.1201404109597206,0.9552716016769408,0.9552716016769408,0.0,24.64818000793457,25.0,14289.3896484375,0.0,62.13207244873047,1.0,283.1499938964844,284.36016845703125,298.63232421875,299.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,19263.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224720001220703,1.0,0.0,0.0,2.8250625133514404,2.8250763416290283,5.325365464159404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.302734375,0.0,697.5447998046875,1895.4371337890625,0.0,317.16943359375,0.7009966373443604,1.0,0.0,3.0,1.0,0.0
17655060,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6956223845481873,0.1446953266859054,0.1308134794235229,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.0492209419608116,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.0363544188439846,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.0492209419608116,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.2334829568862915,284.9555053710937,284.95001220703125,300.0935974121094,295.6312561035156,298.4557800292969,297.1925048828125,284.9538269042969,1.0,0.2048056870698928,1.0,1.0,0.7753708362579346,1.0,-0.5989351272583008,0.2603922188282013,0.3385429084300995,0.1219483017921447,0.9549888372421264,0.9549888372421264,0.0,24.558406829833984,25.0,14426.5439453125,0.0,62.69334411621094,1.0,283.1499938964844,284.33758544921875,298.64434814453125,299.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,20362.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251056611537933,1.0,0.0,0.0,2.90589451789856,2.905909299850464,5.634469744109083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.87841796875,0.0,759.03466796875,1895.4371337890625,0.0,322.3314514160156,0.7208680510520935,1.0,0.0,3.0,1.0,0.0
17655120,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6956223845481873,0.1446953266859054,0.1308134794235229,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.0492209419608116,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.0363544188439846,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.0492209419608116,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4760453104972839,0.050000000745058,0.2334829568862915,284.9555053710937,284.95001220703125,300.0935974121094,295.6312561035156,298.4557800292969,297.1925048828125,284.9538269042969,1.0,0.2048056870698928,1.0,1.0,0.7753708362579346,1.0,-0.5989351272583008,0.2603922188282013,0.3385429084300995,0.1219483017921447,0.9549888372421264,0.9549888372421264,0.0,24.558406829833984,25.0,14426.5439453125,0.0,62.69334411621094,1.0,283.1499938964844,284.33758544921875,298.64434814453125,299.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,20362.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251056611537933,1.0,0.0,0.0,2.90589451789856,2.905909299850464,5.634469744109083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.87841796875,0.0,759.03466796875,1895.4371337890625,0.0,322.3314514160156,0.7208680510520935,1.0,0.0,3.0,1.0,0.0
