time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655180,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7034177780151367,0.1491996049880981,0.1348019987344741,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.0492158941924572,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.0363506898283958,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.0492158941924572,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.233459010720253,284.9469909667969,284.95001220703125,300.1181640625,295.6410522460937,298.4808654785156,297.2162170410156,284.94586181640625,1.0,0.2050617933273315,1.0,1.0,0.771960437297821,1.0,-0.603676438331604,0.2626166641712188,0.3410597443580627,0.1238895580172538,0.9497330784797668,0.9497330784797668,0.0,24.4794979095459,25.0,14564.1953125,0.0,63.303993225097656,1.0,283.1499938964844,284.318603515625,298.6534423828125,299.78338623046875,293.1499938964844,293.1499938964844,283.1499938964844,21601.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275908470153808,1.0,0.0,0.0,2.980628252029419,2.9806437492370605,5.928010295974673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.00830078125,0.0,820.20556640625,1895.4371337890625,0.0,327.2669677734375,0.7394717931747437,1.0,0.0,3.0,1.0,0.0
17655240,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7034177780151367,0.1491996049880981,0.1348019987344741,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.0492158941924572,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.0363506898283958,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.0492158941924572,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4763064384460449,0.050000000745058,0.233459010720253,284.9469909667969,284.95001220703125,300.1181640625,295.6410522460937,298.4808654785156,297.2162170410156,284.94586181640625,1.0,0.2050617933273315,1.0,1.0,0.771960437297821,1.0,-0.603676438331604,0.2626166641712188,0.3410597443580627,0.1238895580172538,0.9497330784797668,0.9497330784797668,0.0,24.4794979095459,25.0,14564.1953125,0.0,63.303993225097656,1.0,283.1499938964844,284.318603515625,298.6534423828125,299.78338623046875,293.1499938964844,293.1499938964844,283.1499938964844,21601.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275908470153808,1.0,0.0,0.0,2.980628252029419,2.9806437492370605,5.928010295974673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.00830078125,0.0,820.20556640625,1895.4371337890625,0.0,327.2669677734375,0.7394717931747437,1.0,0.0,3.0,1.0,0.0
17655300,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7073644995689392,0.1515311151742935,0.1368681788444519,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4764325022697449,0.050000000745058,0.0492134504020214,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4764325022697449,0.050000000745058,0.0363488867878913,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4764325022697449,0.050000000745058,0.0492134504020214,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4764325022697449,0.050000000745058,0.2334474176168441,284.9437255859375,284.95001220703125,300.12908935546875,295.6449279785156,298.49298095703125,297.2284851074219,284.9423522949219,1.0,0.2052027583122253,1.0,1.0,0.7702552676200867,1.0,-0.6061341166496277,0.2637633085250854,0.3423708379268646,0.1249113455414772,0.9459409713745116,0.9459409713745116,0.0,24.44337654113769,25.0,14641.2685546875,0.0,63.626766204833984,1.0,283.1499938964844,284.3085327148437,298.6572265625,299.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,22363.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288176298141479,1.0,0.0,0.0,3.023087739944458,3.023103713989258,6.098103995100246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.63720703125,0.0,856.6365356445312,1895.4371337890625,0.0,329.7270812988281,0.7472979426383972,1.0,0.0,3.0,1.0,0.0
17655360,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.711291491985321,0.1539173126220703,0.1389838457107544,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4765560328960418,0.050000000745058,0.0492110550403595,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4765560328960418,0.050000000745058,0.0363471172749996,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4765560328960418,0.050000000745058,0.0492110550403595,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4765560328960418,0.050000000745058,0.2334360629320144,284.9413757324219,284.95001220703125,300.1390991210937,295.6481628417969,298.5048828125,297.2410583496094,284.9408569335937,1.0,0.2053522169589996,1.0,1.0,0.7685796022415161,1.0,-0.6086516976356506,0.26493039727211,0.343721330165863,0.1259660571813583,0.941746711730957,0.941746711730957,0.0,24.40928649902344,25.0,14702.484375,0.0,63.96139526367188,1.0,283.1499938964844,284.3037414550781,298.66015625,299.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,22894.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299974143505096,1.0,0.0,0.0,3.0469491481781006,3.0469653606414795,6.194749175847392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.83642578125,0.0,878.1854248046875,1895.4371337890625,0.0,332.1078796386719,0.7561915516853333,1.0,0.0,3.0,1.0,0.0
17655420,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7188243865966797,0.1588369458913803,0.1433484107255935,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.0492063499987125,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.0363436415791511,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.0492063499987125,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.233413740992546,284.9384460449219,284.95001220703125,300.1566772460937,295.6528625488281,298.52789306640625,297.26690673828125,284.9384460449219,1.0,0.2056730836629867,1.0,1.0,0.7652283310890198,1.0,-0.6138473749160767,0.2673247456550598,0.3465226590633392,0.1281824558973312,0.9328517317771912,0.9328517317771912,0.0,24.3458251953125,25.0,14842.099609375,0.0,64.66242980957031,1.0,283.1499938964844,284.29248046875,298.664794921875,299.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,24190.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323984980583191,1.0,0.0,0.0,3.1056082248687744,3.10562515258789,6.43556404611445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.46240234375,0.0,932.4736938476562,1895.4371337890625,0.0,336.9997253417969,0.7711496949195862,1.0,0.0,3.0,1.0,0.0
17655480,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7188243865966797,0.1588369458913803,0.1433484107255935,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.0492063499987125,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.0363436415791511,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.0492063499987125,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4767982363700866,0.050000000745058,0.233413740992546,284.9384460449219,284.95001220703125,300.1566772460937,295.6528625488281,298.52789306640625,297.26690673828125,284.9384460449219,1.0,0.2056730836629867,1.0,1.0,0.7652283310890198,1.0,-0.6138473749160767,0.2673247456550598,0.3465226590633392,0.1281824558973312,0.9328517317771912,0.9328517317771912,0.0,24.3458251953125,25.0,14842.099609375,0.0,64.66242980957031,1.0,283.1499938964844,284.29248046875,298.664794921875,299.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,24190.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323984980583191,1.0,0.0,0.0,3.1056082248687744,3.10562515258789,6.43556404611445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.46240234375,0.0,932.4736938476562,1895.4371337890625,0.0,336.9997253417969,0.7711496949195862,1.0,0.0,3.0,1.0,0.0
17655540,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7226199507713318,0.1614526212215423,0.1456701904535293,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.4769215285778045,0.050000000745058,0.0492039546370506,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.4769215285778045,0.050000000745058,0.0363418720662593,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.4769215285778045,0.050000000745058,0.0492039546370506,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.4769215285778045,0.050000000745058,0.2334023714065551,284.9378356933594,284.95001220703125,300.16455078125,295.6544494628906,298.5394287109375,297.2806396484375,284.93756103515625,1.0,0.2058497369289398,1.0,1.0,0.7634990215301514,1.0,-0.6166123151779175,0.2685887813568115,0.3480235338211059,0.1293908953666687,0.928376078605652,0.928376078605652,0.0,24.315269470214844,25.0,14922.349609375,0.0,65.04069519042969,1.0,283.1499938964844,284.28594970703125,298.66656494140625,299.8185729980469,293.1499938964844,293.1499938964844,283.1499938964844,24964.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336610436439514,1.0,0.0,0.0,3.141041755676269,3.141059160232544,6.583255753866979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.96875,0.0,966.1638793945312,1895.4371337890625,0.0,339.5973205566406,0.7773562669754028,1.0,0.0,3.0,1.0,0.0
17655600,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7261674404144287,0.1639565825462341,0.1478934586048126,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4770366847515106,0.050000000745058,0.0492017120122909,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4770366847515106,0.050000000745058,0.0363402180373668,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4770366847515106,0.050000000745058,0.0492017120122909,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.4770366847515106,0.050000000745058,0.2333917319774627,284.9380187988281,284.95001220703125,300.1712646484375,295.6554260253906,298.550048828125,297.2937927246094,284.9384155273437,1.0,0.2060224413871765,1.0,1.0,0.7618770003318787,1.0,-0.6192604899406433,0.2697900533676147,0.3494704663753509,0.1305736154317855,0.9245826601982116,0.9245826601982116,0.0,24.287878036499023,25.0,14984.251953125,0.0,65.40618133544922,1.0,283.1499938964844,284.2843017578125,298.6674499511719,299.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,25433.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348174929618835,1.0,0.0,0.0,3.157565116882324,3.1575827598571777,6.652699653386662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.9833984375,0.0,982.8244018554688,1895.4371337890625,0.0,341.9922790527344,0.7845175862312317,1.0,0.0,3.0,1.0,0.0
17655660,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7325037121772766,0.1685219705104828,0.1519487351179123,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.4772422909736633,0.050000000745058,0.0491977035999298,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.4772422909736633,0.050000000745058,0.0363372564315795,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.4772422909736633,0.050000000745058,0.0491977035999298,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.4772422909736633,0.050000000745058,0.2333727329969406,284.9387512207031,284.95001220703125,300.1816711425781,295.6560974121094,298.5684814453125,297.3177795410156,284.939208984375,1.0,0.206344336271286,1.0,1.0,0.7590169310569763,1.0,-0.624091386795044,0.2719498574733734,0.3521415293216705,0.1328074187040329,0.9184265732765198,0.9184265732765198,0.0,24.24138641357422,25.0,15111.283203125,0.0,66.07979583740234,1.0,283.1499938964844,284.2779541015625,298.6683654785156,299.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,26503.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369478821754455,1.0,0.0,0.0,3.202202796936035,3.202220916748047,6.842124662398419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.5927734375,0.0,1027.37060546875,1895.4371337890625,0.0,346.4439392089844,0.7930464744567871,1.0,0.0,3.0,1.0,0.0
17655720,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7335286140441895,0.1692680120468139,0.1526114344596862,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.4772753417491913,0.050000000745058,0.0491970591247081,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.4772753417491913,0.050000000745058,0.0363367795944213,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.4772753417491913,0.050000000745058,0.0491970591247081,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.4772753417491913,0.050000000745058,0.2333696633577346,284.939208984375,284.95001220703125,300.18316650390625,295.6560974121094,298.5713806152344,297.3216857910156,284.9398498535156,1.0,0.2063978314399719,1.0,1.0,0.758558988571167,1.0,-0.6248809695243835,0.2722987532615661,0.3525822162628174,0.1331832706928253,0.9177494049072266,0.9177494049072266,0.0,24.234243392944336,25.0,15129.7314453125,0.0,66.1907730102539,1.0,283.1499938964844,284.2779541015625,298.6683044433594,299.8330078125,293.1499938964844,293.1499938964844,283.1499938964844,26609.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437278151512146,1.0,0.0,0.0,3.2058897018432617,3.2059080600738525,6.857889047751087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.474609375,0.0,1031.21826171875,1895.4371337890625,0.0,347.1387634277344,0.796977698802948,1.0,0.0,3.0,1.0,0.0
17655780,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7410414814949036,0.1747636944055557,0.1574951410293579,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.0491923280060291,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.0363332852721214,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.0491923280060291,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.2333472222089767,284.94122314453125,284.95001220703125,300.1927490234375,295.6551208496094,298.5919189453125,297.3505249023437,284.9419860839844,1.0,0.2067972868680954,1.0,1.0,0.7552409768104553,1.0,-0.6306993365287781,0.2748323380947113,0.3558669686317444,0.1360605061054229,0.9126095771789552,0.9126095771789552,0.0,24.183982849121094,25.0,15278.9912109375,0.0,67.01465606689453,1.0,283.1499938964844,284.2723999023437,298.6675720214844,299.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,27727.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439791589975357,1.0,0.0,0.0,3.2534337043762207,3.253452777862549,7.062805593704979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.97802734375,0.0,1079.931396484375,1895.4371337890625,0.0,352.4681701660156,0.8091787099838257,1.0,0.0,3.0,1.0,0.0
17655840,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7410414814949036,0.1747636944055557,0.1574951410293579,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.0491923280060291,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.0363332852721214,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.0491923280060291,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4775176346302032,0.050000000745058,0.2333472222089767,284.94122314453125,284.95001220703125,300.1927490234375,295.6551208496094,298.5919189453125,297.3505249023437,284.9419860839844,1.0,0.2067972868680954,1.0,1.0,0.7552409768104553,1.0,-0.6306993365287781,0.2748323380947113,0.3558669686317444,0.1360605061054229,0.9126095771789552,0.9126095771789552,0.0,24.183982849121094,25.0,15278.9912109375,0.0,67.01465606689453,1.0,283.1499938964844,284.2723999023437,298.6675720214844,299.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,27727.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439791589975357,1.0,0.0,0.0,3.2534337043762207,3.253452777862549,7.062805593704979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.97802734375,0.0,1079.931396484375,1895.4371337890625,0.0,352.4681701660156,0.8091787099838257,1.0,0.0,3.0,1.0,0.0
17655900,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.744876503944397,0.1775758862495422,0.1599947363138198,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4776411950588226,0.050000000745058,0.0491899140179157,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4776411950588226,0.050000000745058,0.0363315008580684,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4776411950588226,0.050000000745058,0.0491899140179157,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4776411950588226,0.050000000745058,0.2333357781171798,284.9423828125,284.95001220703125,300.19677734375,295.6540832519531,298.6018981933594,297.3652648925781,284.9424743652344,1.0,0.2070051729679107,1.0,1.0,0.7535820007324219,1.0,-0.6336774826049805,0.2761012017726898,0.3575762808322906,0.1376120448112487,0.910684049129486,0.910684049129486,0.0,24.159799575805664,25.0,15361.8046875,0.0,67.4404296875,1.0,283.1499938964844,284.2675476074219,298.6669006347656,299.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,28402.33984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410870373249054,1.0,0.0,0.0,3.2858805656433105,3.2858998775482178,7.204383791759028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25537109375,0.0,1113.368896484375,1895.4371337890625,0.0,355.24420166015625,0.8145813345909119,1.0,0.0,3.0,1.0,0.0
17655960,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7487818598747253,0.1804384291172027,0.1625393778085708,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.4777665138244629,0.050000000745058,0.0491874627768993,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.4777665138244629,0.050000000745058,0.0363296903669834,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.4777665138244629,0.050000000745058,0.0491874627768993,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.4777665138244629,0.050000000745058,0.2333241403102874,284.9435119628906,284.95001220703125,300.2003479003906,295.6527404785156,298.6117248535156,297.3802795410156,284.9443054199219,1.0,0.2072193175554275,1.0,1.0,0.7519470453262329,1.0,-0.6367093920707703,0.2773701548576355,0.3593392074108124,0.1392429023981094,0.9090862274169922,0.9090862274169922,0.0,24.136341094970703,25.0,15432.2861328125,0.0,67.8768539428711,1.0,283.1499938964844,284.2669677734375,298.6654663085937,299.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,28802.388671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423564076423645,1.0,0.0,0.0,3.3021364212036133,3.3021559715271,7.275842790477327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.52587890625,0.0,1130.7760009765625,1895.4371337890625,0.0,357.9840087890625,0.8215730786323547,1.0,0.0,3.0,1.0,0.0
17656020,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7567993402481079,0.1863045543432235,0.1677529364824295,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.0491824150085449,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.0363259613513946,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.0491824150085449,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.2333001941442489,284.946044921875,284.95001220703125,300.2062683105469,295.64923095703125,298.6310729980469,297.4111328125,284.94677734375,1.0,0.2076640725135803,1.0,1.0,0.7486771941184998,1.0,-0.6429210305213928,0.279909998178482,0.3630110621452331,0.142752394080162,0.9073787331581116,0.9073787331581116,0.0,24.090715408325195,25.0,15590.4140625,0.0,68.77911376953125,1.0,283.1499938964844,284.2615051269531,298.6621398925781,299.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,29817.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449496269226074,1.0,0.0,0.0,3.3524577617645264,3.35247802734375,7.499286311940523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.185546875,0.0,1184.162353515625,1895.4371337890625,0.0,363.6426086425781,0.8342569470405579,1.0,0.0,3.0,1.0,0.0
17656080,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7567993402481079,0.1863045543432235,0.1677529364824295,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.0491824150085449,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.0363259613513946,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.0491824150085449,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.4780242145061493,0.050000000745058,0.2333001941442489,284.946044921875,284.95001220703125,300.2062683105469,295.64923095703125,298.6310729980469,297.4111328125,284.94677734375,1.0,0.2076640725135803,1.0,1.0,0.7486771941184998,1.0,-0.6429210305213928,0.279909998178482,0.3630110621452331,0.142752394080162,0.9073787331581116,0.9073787331581116,0.0,24.090715408325195,25.0,15590.4140625,0.0,68.77911376953125,1.0,283.1499938964844,284.2615051269531,298.6621398925781,299.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,29817.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449496269226074,1.0,0.0,0.0,3.3524577617645264,3.35247802734375,7.499286311940523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.185546875,0.0,1184.162353515625,1895.4371337890625,0.0,363.6426086425781,0.8342569470405579,1.0,0.0,3.0,1.0,0.0
17656140,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7651134133338928,0.1923762857913971,0.1731465458869934,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.0491771288216114,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.0363220609724521,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.0491771288216114,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.2332751303911209,284.9483642578125,284.95001220703125,300.2108764648437,295.64483642578125,298.6502380371094,297.4433288574219,284.9490661621094,1.0,0.2081309705972671,1.0,1.0,0.7454063892364502,1.0,-0.6493469476699829,0.2824633121490478,0.366883635520935,0.1465965509414672,0.9071459174156188,0.9071459174156188,0.0,24.045902252197266,25.0,15754.11328125,0.0,69.72296142578125,1.0,283.1499938964844,284.2555847167969,298.6579284667969,299.8603210449219,293.1499938964844,293.1499938964844,283.1499938964844,30806.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475810825824737,1.0,0.0,0.0,3.4059674739837646,3.4059882164001465,7.740594014649105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.04150390625,0.0,1241.980224609375,1895.4371337890625,0.0,369.47064208984375,0.8476018905639648,1.0,0.0,3.0,1.0,0.0
17656200,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7651134133338928,0.1923762857913971,0.1731465458869934,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.0491771288216114,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.0363220609724521,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.0491771288216114,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4782936573028564,0.050000000745058,0.2332751303911209,284.9483642578125,284.95001220703125,300.2108764648437,295.64483642578125,298.6502380371094,297.4433288574219,284.9490661621094,1.0,0.2081309705972671,1.0,1.0,0.7454063892364502,1.0,-0.6493469476699829,0.2824633121490478,0.366883635520935,0.1465965509414672,0.9071459174156188,0.9071459174156188,0.0,24.045902252197266,25.0,15754.11328125,0.0,69.72296142578125,1.0,283.1499938964844,284.2555847167969,298.6579284667969,299.8603210449219,293.1499938964844,293.1499938964844,283.1499938964844,30806.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475810825824737,1.0,0.0,0.0,3.4059674739837646,3.4059882164001465,7.740594014649105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.04150390625,0.0,1241.980224609375,1895.4371337890625,0.0,369.47064208984375,0.8476018905639648,1.0,0.0,3.0,1.0,0.0
17656260,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7736770510673523,0.198623389005661,0.1787058413028717,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.0491716302931308,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.0363180004060268,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.0491716302931308,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.2332490533590316,284.9503479003906,284.95001220703125,300.2144775390625,295.63983154296875,298.6693420410156,297.47662353515625,284.95098876953125,1.0,0.2086190730333328,1.0,1.0,0.742177426815033,1.0,-0.6559696793556213,0.2850311994552612,0.3709384500980377,0.150736317038536,0.908129870891571,0.908129870891571,0.0,24.00205612182617,25.0,15923.1650390625,0.0,70.70684814453125,1.0,283.1499938964844,284.2490234375,298.65313720703125,299.86553955078125,293.1499938964844,293.1499938964844,283.1499938964844,31788.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502559304237366,1.0,0.0,0.0,3.463113307952881,3.463134765625,8.002518825378502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10400390625,0.0,1305.116943359375,1895.4371337890625,0.0,375.4858093261719,0.8617415428161621,1.0,0.0,3.0,1.0,0.0
17656320,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7736770510673523,0.198623389005661,0.1787058413028717,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.0491716302931308,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.0363180004060268,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.0491716302931308,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.4785735309123993,0.050000000745058,0.2332490533590316,284.9503479003906,284.95001220703125,300.2144775390625,295.63983154296875,298.6693420410156,297.47662353515625,284.95098876953125,1.0,0.2086190730333328,1.0,1.0,0.742177426815033,1.0,-0.6559696793556213,0.2850311994552612,0.3709384500980377,0.150736317038536,0.908129870891571,0.908129870891571,0.0,24.00205612182617,25.0,15923.1650390625,0.0,70.70684814453125,1.0,283.1499938964844,284.2490234375,298.65313720703125,299.86553955078125,293.1499938964844,293.1499938964844,283.1499938964844,31788.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502559304237366,1.0,0.0,0.0,3.463113307952881,3.463134765625,8.002518825378502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10400390625,0.0,1305.116943359375,1895.4371337890625,0.0,375.4858093261719,0.8617415428161621,1.0,0.0,3.0,1.0,0.0
17656380,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7823732495307922,0.2049894630908966,0.1843844056129455,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.0491660423576831,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.0363138727843761,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.0491660423576831,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.2332225441932678,284.9519348144531,284.95001220703125,300.21746826171875,295.6344299316406,298.6884155273437,297.5106506347656,284.9524841308594,1.0,0.2091268897056579,1.0,1.0,0.7389475703239441,1.0,-0.6627346873283386,0.2876158654689789,0.3751187920570373,0.1551197618246078,0.9099882245063782,0.9099882245063782,0.0,23.961076736450195,25.0,16096.8720703125,0.0,71.72525787353516,1.0,283.1499938964844,284.2418212890625,298.64794921875,299.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,32785.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529739022254944,1.0,0.0,0.0,3.524070501327514,3.524092674255371,8.286716024485941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.3681640625,0.0,1374.306396484375,1895.4371337890625,0.0,381.6943664550781,0.8767204284667969,1.0,0.0,3.0,1.0,0.0
17656440,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7823732495307922,0.2049894630908966,0.1843844056129455,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.0491660423576831,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.0363138727843761,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.0491660423576831,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4788576662540436,0.050000000745058,0.2332225441932678,284.9519348144531,284.95001220703125,300.21746826171875,295.6344299316406,298.6884155273437,297.5106506347656,284.9524841308594,1.0,0.2091268897056579,1.0,1.0,0.7389475703239441,1.0,-0.6627346873283386,0.2876158654689789,0.3751187920570373,0.1551197618246078,0.9099882245063782,0.9099882245063782,0.0,23.961076736450195,25.0,16096.8720703125,0.0,71.72525787353516,1.0,283.1499938964844,284.2418212890625,298.64794921875,299.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,32785.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529739022254944,1.0,0.0,0.0,3.524070501327514,3.524092674255371,8.286716024485941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.3681640625,0.0,1374.306396484375,1895.4371337890625,0.0,381.6943664550781,0.8767204284667969,1.0,0.0,3.0,1.0,0.0
17656500,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7867328524589539,0.2082024961709976,0.1872542202472686,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4789993166923523,0.050000000745058,0.0491632558405399,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4789993166923523,0.050000000745058,0.036311812698841,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4789993166923523,0.050000000745058,0.0491632558405399,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4789993166923523,0.050000000745058,0.2332093119621276,284.9525451660156,284.95001220703125,300.21881103515625,295.63165283203125,298.6979675292969,297.52789306640625,284.95263671875,1.0,0.2093876898288726,1.0,1.0,0.7373326420783997,1.0,-0.6661538481712341,0.2889158129692077,0.3772380352020263,0.1573794186115265,0.9112099409103394,0.9112099409103394,0.0,23.942232131958008,25.0,16191.806640625,0.0,72.24566650390625,1.0,283.1499938964844,284.2364807128906,298.6453552246094,299.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,33423.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543537497520447,1.0,0.0,0.0,3.563217163085937,3.563239812850952,8.471841965729254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.13623046875,0.0,1419.92236328125,1895.4371337890625,0.0,384.8841857910156,0.8835007548332214,1.0,0.0,3.0,1.0,0.0
17656560,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7910823225975037,0.2114296108484268,0.1901381760835647,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4791400134563446,0.050000000745058,0.0491604804992675,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4791400134563446,0.050000000745058,0.0363097637891769,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4791400134563446,0.050000000745058,0.0491604804992675,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4791400134563446,0.050000000745058,0.2331961542367935,284.95330810546875,284.95001220703125,300.2201232910156,295.62890625,298.7076110839844,297.5452575683594,284.9538269042969,1.0,0.209652692079544,1.0,1.0,0.7357417941093445,1.0,-0.6695908308029175,0.2902190089225769,0.3793718218803406,0.159668430685997,0.9127053022384644,0.9127053022384644,0.0,23.92457389831543,25.0,16274.9208984375,0.0,72.77262115478516,1.0,283.1499938964844,284.234375,298.6425170898437,299.8756103515625,293.1499938964844,293.1499938964844,283.04998779296875,33782.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557103216648102,1.0,0.0,0.0,3.587666749954224,3.5876896381378174,8.588502851125668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.55908203125,0.0,1448.607421875,1895.4371337890625,0.0,388.0455322265625,0.8912726640701294,1.0,0.0,3.0,1.0,0.0
17656620,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.79957115650177,0.2177507281303405,0.1958495825529098,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.049155231565237,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.0363058857619762,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.049155231565237,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.2331712543964386,284.8891296386719,284.95001220703125,300.2228088378906,295.6235046386719,298.7269897460937,297.5799865722656,284.8849182128906,1.0,0.2101914435625076,1.0,1.0,0.7325602173805237,1.0,-0.6763976216316223,0.2928086817264557,0.3835889101028442,0.1642729490995407,0.8532570600509644,0.8532570600509644,0.0,23.89714813232422,25.0,16534.6875,0.0,73.83247375488281,1.0,283.0525207519531,284.1610412597656,298.6564025878906,299.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,37755.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639797508716583,1.0,0.0,0.0,3.5603177547454834,3.5603413581848145,8.458061415694829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.3974609375,0.0,1448.4735107421875,1895.4371337890625,0.0,407.8764343261719,0.8837215304374695,1.0,0.0,3.0,1.0,0.0
17656680,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.79957115650177,0.2177507281303405,0.1958495825529098,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.049155231565237,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.0363058857619762,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.049155231565237,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.4794062674045563,0.050000000745058,0.2331712543964386,284.8891296386719,284.95001220703125,300.2228088378906,295.6235046386719,298.7269897460937,297.5799865722656,284.8849182128906,1.0,0.2101914435625076,1.0,1.0,0.7325602173805237,1.0,-0.6763976216316223,0.2928086817264557,0.3835889101028442,0.1642729490995407,0.8532570600509644,0.8532570600509644,0.0,23.89714813232422,25.0,16534.6875,0.0,73.83247375488281,1.0,283.0525207519531,284.1610412597656,298.6564025878906,299.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,37755.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639797508716583,1.0,0.0,0.0,3.5603177547454834,3.5603413581848145,8.458061415694829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.3974609375,0.0,1448.4735107421875,1895.4371337890625,0.0,407.8764343261719,0.8837215304374695,1.0,0.0,3.0,1.0,0.0
17656740,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8079134225845337,0.2242986410856247,0.2015977054834365,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.1455159336328506,0.04915002733469,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.050000000745058,0.0363020412623882,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.050000000745058,0.04915002733469,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.050000000745058,0.2331465780735016,284.9765930175781,284.95001220703125,300.2258605957031,295.6184387207031,298.74774169921875,297.6164855957031,284.98785400390625,1.0,0.2107410877943039,1.0,1.0,0.7293776869773865,1.0,-0.6832495927810669,0.2954632937908172,0.3877862989902496,0.1688867360353469,0.8942220211029053,0.8942220211029053,0.0,23.87181854248047,25.0,16570.294921875,0.0,74.91207885742188,1.0,283.14752197265625,284.2716369628906,298.6036376953125,299.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,34772.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590334296226501,1.0,0.0,0.0,3.5211164951324463,3.521138906478882,8.272829177258245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5771484375,0.0,1385.591064453125,1895.4371337890625,0.0,395.8974609375,0.8731122016906738,1.0,0.0,3.0,1.0,0.0
17656800,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8079134225845337,0.2242986410856247,0.2015977054834365,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.1455159336328506,0.04915002733469,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.050000000745058,0.0363020412623882,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.050000000745058,0.04915002733469,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4796698689460754,0.050000000745058,0.2331465780735016,284.9765930175781,284.95001220703125,300.2258605957031,295.6184387207031,298.74774169921875,297.6164855957031,284.98785400390625,1.0,0.2107410877943039,1.0,1.0,0.7293776869773865,1.0,-0.6832495927810669,0.2954632937908172,0.3877862989902496,0.1688867360353469,0.8942220211029053,0.8942220211029053,0.0,23.87181854248047,25.0,16570.294921875,0.0,74.91207885742188,1.0,283.14752197265625,284.2716369628906,298.6036376953125,299.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,34772.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590334296226501,1.0,0.0,0.0,3.5211164951324463,3.521138906478882,8.272829177258245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5771484375,0.0,1385.591064453125,1895.4371337890625,0.0,395.8974609375,0.8731122016906738,1.0,0.0,3.0,1.0,0.0
17656860,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8310601711273193,0.228650763630867,0.2051782608032226,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.714340329170227,0.1447828412055969,0.1356437355279922,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.4916492700576782,0.050000000745058,0.0361322052776813,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.4916492700576782,0.050000000745058,0.0489200800657272,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.4916492700576782,0.050000000745058,0.2320557981729507,285.08203125,284.95001220703125,300.22802734375,295.6156616210937,298.7574462890625,297.619384765625,285.1254272460937,1.0,0.2131590694189071,1.0,1.0,0.7274399399757385,1.0,-0.7895134687423706,0.3438646197319031,0.4456488490104675,0.1968006789684295,0.9904221892356871,0.9904221892356871,0.0,19.13607788085937,25.0,18771.5390625,0.0,87.2195053100586,1.0,283.14971923828125,284.394287109375,298.6382141113281,299.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,31009.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625337421894073,1.0,0.0,0.0,3.59250283241272,3.5925254821777344,8.61167336552171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.03125,0.0,1433.385986328125,1895.4371337890625,0.0,404.3377075195313,0.8892305493354797,1.0,0.0,3.0,1.0,0.0
17656920,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8332790732383728,0.2314852476119995,0.2076995223760604,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.716423749923706,0.1423024982213974,0.1373628079891204,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.49105104804039,0.050000000745058,0.0361401997506618,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.49105104804039,0.050000000745058,0.0489309057593345,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.49105104804039,0.050000000745058,0.2321071475744247,285.15069580078125,284.95001220703125,300.2295837402344,295.6140441894531,298.7528076171875,297.6092529296875,285.16021728515625,1.0,0.2141543328762054,1.0,1.0,0.7262155413627625,1.0,-0.794737696647644,0.3461747765541076,0.4485629498958587,0.1992079317569732,1.0,1.0,0.0,19.48287010192871,25.0,19043.943359375,0.0,88.633056640625,1.0,283.1499328613281,284.3930053710937,298.6801147460937,300.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,30334.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470497578382492,1.0,0.0,0.0,3.665221691131592,3.6652448177337646,8.963833693087508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.53125,0.0,1507.604248046875,1895.4371337890625,0.0,424.215576171875,0.9066668152809144,1.0,0.0,3.0,1.0,0.0
17656980,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8451960682868958,0.2354370653629303,0.2112123668193817,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.7190394997596741,0.140373408794403,0.1350531727075576,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.4957189857959747,0.050000000745058,0.0360789559781551,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.6126932501792908,0.1466243267059326,0.0839873701333999,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.4957189857959747,0.050000000745058,0.2317138016223907,285.1561584472656,284.95001220703125,300.2320861816406,295.6119384765625,298.755859375,297.6072082519531,285.1624450683594,1.0,0.2160429209470749,1.0,1.0,0.7244522571563721,1.0,-0.8376795053482056,0.3663670420646667,0.4713124930858612,0.210395947098732,1.0,1.0,0.0,17.84311294555664,25.0,19708.443359375,0.0,94.4206771850586,1.0,283.1499938964844,284.39422607421875,298.7078552246094,300.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,31600.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829174280166626,1.0,0.0,0.0,3.744284868240357,3.7443089485168457,9.354725420962496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.44970703125,0.0,1606.8453369140625,1895.4371337890625,0.0,457.20697021484375,0.9228519201278688,1.0,0.0,3.0,1.0,0.0
