time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657040,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8612136840820312,0.2385865896940231,0.2139019668102264,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7275139689445496,0.1399153918027877,0.1340246051549911,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.5033705830574036,0.050000000745058,0.0359879992902278,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7301665544509888,0.144592598080635,0.1356163918972015,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.5033705830574036,0.050000000745058,0.2311296612024307,285.2373352050781,284.95001220703125,300.2343444824219,295.6105041503906,298.7579345703125,297.597900390625,285.2712097167969,1.0,0.2185477465391159,1.0,1.0,0.7230525016784668,1.0,-0.9007880091667176,0.3957221508026123,0.5050658583641052,0.2275117486715316,1.0,1.0,0.0,15.454469680786133,25.0,21171.04296875,0.0,103.48558807373048,1.0,283.1499938964844,284.4810791015625,298.7238464355469,300.1874389648437,293.1499938964844,293.1499938964844,283.04998779296875,32324.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938070774078369,1.0,0.0,0.0,3.786952972412109,3.786977529525757,9.56914391281316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.58447265625,0.0,1662.407470703125,1895.4371337890625,0.0,488.287353515625,0.9350142478942872,1.0,0.0,3.0,1.0,0.0
17657100,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.8616418242454529,0.2421259433031082,0.217133566737175,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7242603898048401,0.1401166468858719,0.1338910311460495,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.5010496377944946,0.050000000745058,0.0360141210258007,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7287898063659668,0.1413730233907699,0.1366189867258072,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.5010496377944946,0.050000000745058,0.2312974035739898,285.267333984375,284.95001220703125,300.2372131347656,295.609130859375,298.7538757324219,297.5865783691406,285.25274658203125,1.0,0.2205279171466827,1.0,1.0,0.7214709520339966,1.0,-0.906012773513794,0.3982127010822296,0.5078000426292419,0.2300422191619873,1.0,1.0,0.0,16.429729461669922,25.0,21641.2109375,0.0,106.0661849975586,1.0,283.0646667480469,284.4201354980469,298.7648010253906,300.32379150390625,293.1499938964844,293.1499938964844,283.04998779296875,33219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51174396276474,1.0,0.0,0.0,3.838997840881348,3.839023351669312,9.833973990680531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.5234375,0.0,1731.89453125,1895.4371337890625,0.0,544.29150390625,0.9457284212112428,1.0,0.0,3.0,1.0,0.0
17657160,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8615795373916626,0.2453811913728714,0.2202057540416717,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7218090891838074,0.1407664865255355,0.1343456804752349,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.4986319839954376,0.050000000745058,0.0360425971448421,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.72179114818573,0.1394564360380172,0.1343350112438202,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.4986319839954376,0.050000000745058,0.2314803004264831,285.2270202636719,284.95001220703125,300.240478515625,295.6080627441406,298.761962890625,297.59844970703125,285.2206726074219,1.0,0.2222302556037902,1.0,1.0,0.7211988568305969,1.0,-0.907758891582489,0.3988179564476013,0.5089409351348877,0.2313467562198639,1.0,1.0,0.0,17.44243812561035,25.0,21650.083984375,0.0,107.9974365234375,1.0,283.05242919921875,284.39013671875,298.74542236328125,300.316650390625,293.1499938964844,293.1499938964844,282.75,33833.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524800717830658,1.0,0.0,0.0,3.874319553375244,3.874345541000366,1.001576606540766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.26708984375,0.0,1780.1402587890625,1895.4371337890625,0.0,589.1594848632812,0.954142451286316,1.0,0.0,3.0,1.0,0.0
17657220,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8687706589698792,0.2490281015634536,0.2236638814210891,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7254441976547241,0.1418974697589874,0.1352563649415969,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.5916576385498047,0.1462497264146804,0.0549046844244003,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7209981679916382,0.1382162123918533,0.1326136887073516,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.5002188086509705,0.050000000745058,0.2313590347766876,285.0565795898437,284.95001220703125,300.2452087402344,295.60723876953125,298.7733459472656,297.6141967773437,285.0221252441406,1.0,0.2245077937841415,1.0,1.0,0.7208569049835205,1.0,-0.9333785772323608,0.4109566509723663,0.5224219560623169,0.2378489673137664,1.0,1.0,0.0,17.09318733215332,25.0,22646.349609375,0.0,112.99498748779295,1.0,282.7762756347656,284.164794921875,298.7640686035156,300.4449157714844,293.1499938964844,293.1499938964844,282.75,34427.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462114810943604,1.0,0.0,0.0,3.908189296722412,3.908215522766113,1.019164869831002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.26953125,0.0,1827.236083984375,1895.4371337890625,0.0,670.9799194335938,0.962202489376068,1.0,0.0,3.0,1.0,0.0
17657280,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.883234977722168,0.2509176135063171,0.2253524214029312,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7356997132301331,0.1426657289266586,0.1358301192522049,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7273160219192505,0.1440053731203079,0.0966643393039703,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7294066548347473,0.1380903720855713,0.1320996880531311,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.5073955655097961,0.050000000745058,0.2308521121740341,285.0324401855469,284.95001220703125,300.2483215332031,295.60699462890625,298.7542419433594,297.5688781738281,285.0485534667969,1.0,0.226704716682434,1.0,1.0,0.7206547260284424,1.0,-0.9850099086761476,0.4354078471660614,0.5496020317077637,0.2509012520313263,1.0,1.0,0.0,15.01262092590332,25.0,23741.232421875,0.0,121.29214477539062,1.0,282.75604248046875,284.1986694335937,298.72442626953125,300.4110107421875,293.1499938964844,293.1499938964844,282.45001220703125,34699.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552440881729126,1.0,0.0,0.0,3.923629522323608,3.923656225204468,1.0272337931382935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.73095703125,0.0,1848.978759765625,1895.4371337890625,0.0,696.8477783203125,0.9658763408660888,1.0,0.0,3.0,1.0,0.0
17657340,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8799611330032349,0.2553792297840118,0.2296635061502456,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7326755523681641,0.1451239436864853,0.1380910873413086,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7203974723815918,0.1347428858280182,0.0965799316763877,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7234245538711548,0.13886658847332,0.1325251758098602,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5021681189537048,0.050000000745058,0.2312129288911819,284.8586120605469,284.95001220703125,300.2582092285156,295.6075744628906,298.7541198730469,297.5578918457031,284.85186767578125,1.0,0.2306131273508072,1.0,1.0,0.7201105952262878,1.0,-0.9937721490859984,0.4393411576747894,0.5544310212135315,0.2542257010936737,0.91111421585083,0.91111421585083,0.0,17.071352005004883,25.0,24665.171875,0.0,126.82544708251952,1.0,282.4560241699219,283.9725341796875,298.7068176269531,300.4919738769531,293.1499938964844,293.1499938964844,282.1499938964844,38298.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764882564544678,1.0,0.0,0.0,3.885822534561157,3.885849475860596,1.007532887342677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.4287109375,0.0,1830.009765625,1895.4371337890625,0.0,806.1746826171875,0.958537220954895,1.0,0.0,3.0,1.0,0.0
17657400,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8799611330032349,0.2553792297840118,0.2296635061502456,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7326755523681641,0.1451239436864853,0.1380910873413086,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7203974723815918,0.1347428858280182,0.0965799316763877,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7234245538711548,0.13886658847332,0.1325251758098602,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5021681189537048,0.050000000745058,0.2312129288911819,284.8586120605469,284.95001220703125,300.2582092285156,295.6075744628906,298.7541198730469,297.5578918457031,284.85186767578125,1.0,0.2306131273508072,1.0,1.0,0.7201105952262878,1.0,-0.9937721490859984,0.4393411576747894,0.5544310212135315,0.2542257010936737,0.91111421585083,0.91111421585083,0.0,17.071352005004883,25.0,24665.171875,0.0,126.82544708251952,1.0,282.4560241699219,283.9725341796875,298.7068176269531,300.4919738769531,293.1499938964844,293.1499938964844,282.1499938964844,38298.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764882564544678,1.0,0.0,0.0,3.885822534561157,3.885849475860596,1.007532887342677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.4287109375,0.0,1830.009765625,1895.4371337890625,0.0,806.1746826171875,0.958537220954895,1.0,0.0,3.0,1.0,0.0
17657460,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8776903748512268,0.2592093050479889,0.2331833839416504,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7320489883422852,0.1481724381446838,0.1408860981464386,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7067745923995972,0.1315169334411621,0.0932845771312713,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7212481498718262,0.140993982553482,0.1342819780111313,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.498292863368988,0.050000000745058,0.2315040230751037,284.7341613769531,284.95001220703125,300.2704772949219,295.6099853515625,298.7716369628906,297.57818603515625,284.7655639648437,1.0,0.2336431592702865,1.0,1.0,0.7184919118881226,1.0,-0.9998522400856018,0.4423850178718567,0.5574672222137451,0.2568485140800476,0.7057314515113831,0.7057314515113831,0.0,18.716333389282227,25.0,24561.36328125,0.0,131.08750915527344,1.0,282.1582946777344,283.96295166015625,298.6414794921875,300.4223327636719,293.1499938964844,293.1499938964844,282.45001220703125,55727.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867851972579956,1.0,0.0,0.0,3.2050106525421143,3.205034017562866,6.854128855593444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.05322265625,0.0,1221.7659912109375,1895.4371337890625,0.0,857.8709716796875,0.8243597745895386,1.0,0.0,3.0,1.0,0.0
17657520,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8776903748512268,0.2592093050479889,0.2331833839416504,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7320489883422852,0.1481724381446838,0.1408860981464386,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7067745923995972,0.1315169334411621,0.0932845771312713,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7212481498718262,0.140993982553482,0.1342819780111313,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.498292863368988,0.050000000745058,0.2315040230751037,284.7341613769531,284.95001220703125,300.2704772949219,295.6099853515625,298.7716369628906,297.57818603515625,284.7655639648437,1.0,0.2336431592702865,1.0,1.0,0.7184919118881226,1.0,-0.9998522400856018,0.4423850178718567,0.5574672222137451,0.2568485140800476,0.7057314515113831,0.7057314515113831,0.0,18.716333389282227,25.0,24561.36328125,0.0,131.08750915527344,1.0,282.1582946777344,283.96295166015625,298.6414794921875,300.4223327636719,293.1499938964844,293.1499938964844,282.45001220703125,55727.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867851972579956,1.0,0.0,0.0,3.2050106525421143,3.205034017562866,6.854128855593444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.05322265625,0.0,1221.7659912109375,1895.4371337890625,0.0,857.8709716796875,0.8243597745895386,1.0,0.0,3.0,1.0,0.0
17657580,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8786633014678955,0.2621878385543823,0.2354670017957687,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7336062788963318,0.1503934115171432,0.142782911658287,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7047389149665833,0.1319715678691864,0.0931248664855957,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7223657369613647,0.1428884118795395,0.135825514793396,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.4972072541713714,0.1337892115116119,0.2315890789031982,284.9805603027344,284.95001220703125,300.2784729003906,295.6122436523437,298.7823791503906,297.5893249511719,285.02520751953125,1.0,0.2351391911506652,1.0,1.0,0.7175894975662231,1.0,-1.006630778312683,0.4457952380180359,0.5608355402946472,0.2589329481124878,0.8316686153411865,0.8316686153411865,0.0,19.258657455444336,25.0,24522.51953125,0.0,133.6821746826172,1.0,282.39813232421875,284.2235717773437,298.52154541015625,300.1754455566406,293.1499938964844,293.1499938964844,282.45001220703125,38674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704101324081421,1.0,0.0,0.0,3.190805196762085,3.1908254623413086,6.793504780944204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.54248046875,0.0,1097.2757568359375,1895.4371337890625,0.0,777.0686645507812,0.8121480345726013,1.0,0.0,3.0,1.0,0.0
17657640,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.9723767042160034,0.2684910297393799,0.1729711890220642,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.8918653726577759,0.1522582322359085,0.1436357349157333,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.8534938097000122,0.1333993822336197,0.0930693298578262,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8767586946487427,0.1450755298137664,0.1366262882947921,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8327376842498779,0.1336877793073654,0.5531083345413208,285.3211364746094,284.95001220703125,300.2854309082031,295.6145324707031,298.8141174316406,297.5706787109375,285.425048828125,1.0,0.2437356412410736,1.0,1.0,0.7168731689453125,1.0,-1.3218058347702026,0.6052876710891724,0.7165181040763855,0.3182613253593445,1.0,1.0,0.0,0.0,28.0,30633.974609375,0.0,184.0251007080078,1.0,282.43804931640625,284.54119873046875,298.5660095214844,300.3834533691406,293.1499938964844,293.1499938964844,282.1499938964844,28014.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672734379768372,1.0,0.0,0.0,3.431970596313477,3.43199110031128,7.859237598495383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.33447265625,0.0,1247.6795654296875,1895.4371337890625,0.0,762.4465942382812,0.8532146215438843,1.0,0.0,3.0,1.0,0.0
17657700,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.969843089580536,0.2843385934829712,0.1693685948848724,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8995048403739929,0.1539371162652969,0.1453516632318496,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8602270483970642,0.134891465306282,0.0941047519445419,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.8854483366012573,0.1473604887723922,0.1388304233551025,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8545671105384827,0.12989142537117,0.5923219919204712,285.4408264160156,284.95001220703125,300.2940368652344,295.61767578125,298.7892150878906,297.5054016113281,285.4161682128906,1.0,0.2503859996795654,1.0,1.0,0.7160637974739075,1.0,-1.368116021156311,0.6292438507080078,0.7388721108436584,0.3270235657691955,1.0,1.0,0.0,0.0,28.0,32849.31640625,0.0,201.34034729003903,1.0,282.2005310058594,284.41796875,298.79052734375,300.9369812011719,293.1499938964844,293.1499938964844,282.1499938964844,28861.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959463119506836,1.0,0.0,0.0,3.578695297241211,3.5787174701690674,8.545604259779793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.5703125,0.0,1402.9061279296875,1895.4371337890625,0.0,906.4801635742188,0.8836979269981384,1.0,0.0,3.0,1.0,0.0
17657760,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.985893964767456,0.2921217381954193,0.1969500035047531,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.8735539317131042,0.1554929763078689,0.1469575017690658,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8370935916900635,0.1362660527229309,0.09521946310997,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.8615214824676514,0.1493568271398544,0.1409830600023269,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8230341076850891,0.1269163489341735,0.5791541934013367,285.35076904296875,284.95001220703125,300.303466796875,295.6214294433594,298.83758544921875,297.5791320800781,285.34326171875,1.0,0.2568598985671997,1.0,1.0,0.7171823978424072,1.0,-1.3912806510925293,0.6408032178878784,0.7504774332046509,0.3308991491794586,1.0,1.0,0.0,1.6509474515914917,31.0,33217.61328125,0.0,215.91522216796875,1.0,282.1578063964844,284.32769775390625,298.8572692871094,301.0832824707031,293.1499938964844,293.1499938964844,281.8500061035156,30385.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238996982574463,1.0,0.0,0.0,3.671621084213257,3.671644449234009,8.995162374958454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.43408203125,0.0,1515.1005859375,1895.4371337890625,0.0,1069.8079833984375,0.9058710932731628,1.0,0.0,3.0,1.0,0.0
17657820,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9985541701316832,0.2916671931743622,0.2413007766008377,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8364166021347046,0.1583696752786636,0.149957999587059,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7995975017547607,0.1370237469673156,0.0962799489498138,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8260101079940796,0.1520707905292511,0.1440460085868835,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7729825377464294,0.1231320649385452,0.5600388646125793,285.1054077148437,284.95001220703125,300.3248596191406,295.6309509277344,298.85565185546875,297.5943603515625,285.1011657714844,1.0,0.2686471939086914,1.0,1.0,0.719419538974762,1.0,-1.4301292896270752,0.6599209308624268,0.7702083587646484,0.3375067412853241,1.0,1.0,0.0,6.843199729919434,25.0,34774.16796875,0.0,243.47853088378903,1.0,281.8578796386719,284.0476989746094,298.81072998046875,301.1975402832031,293.1499938964844,293.1499938964844,281.54998779296875,32569.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653525233268738,1.0,0.0,0.0,3.8012635707855225,3.801288366317749,9.641602218835033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.2607421875,0.0,1681.3250732421875,1895.4371337890625,0.0,1348.791015625,0.936751127243042,1.0,0.0,3.0,1.0,0.0
17657880,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9985541701316832,0.2916671931743622,0.2413007766008377,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8364166021347046,0.1583696752786636,0.149957999587059,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7995975017547607,0.1370237469673156,0.0962799489498138,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8260101079940796,0.1520707905292511,0.1440460085868835,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7729825377464294,0.1231320649385452,0.5600388646125793,285.1054077148437,284.95001220703125,300.3248596191406,295.6309509277344,298.85565185546875,297.5943603515625,285.1011657714844,1.0,0.2686471939086914,1.0,1.0,0.719419538974762,1.0,-1.4301292896270752,0.6599209308624268,0.7702083587646484,0.3375067412853241,1.0,1.0,0.0,6.843199729919434,25.0,34774.16796875,0.0,243.47853088378903,1.0,281.8578796386719,284.0476989746094,298.81072998046875,301.1975402832031,293.1499938964844,293.1499938964844,281.54998779296875,32569.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653525233268738,1.0,0.0,0.0,3.8012635707855225,3.801288366317749,9.641602218835033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.2607421875,0.0,1681.3250732421875,1895.4371337890625,0.0,1348.791015625,0.936751127243042,1.0,0.0,3.0,1.0,0.0
17657940,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9886680245399476,0.2855921983718872,0.258404016494751,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8129450678825378,0.1607590168714523,0.1524927318096161,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7721638083457947,0.1377300471067428,0.0968041121959686,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.802036702632904,0.1543545871973037,0.1464621424674987,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7418330311775208,0.1209957525134086,0.5497609376907349,284.8800048828125,284.95001220703125,300.3500061035156,295.643310546875,298.8092346191406,297.4858093261719,284.8774719238281,1.0,0.2754175961017608,1.0,1.0,0.7216566801071167,1.0,-1.4432759284973145,0.6658585071563721,0.7774174213409424,0.3394393026828766,0.916298508644104,0.916298508644104,0.0,11.238224029541016,25.0,35862.83984375,0.0,259.8980407714844,1.0,281.5566711425781,283.808349609375,298.7324523925781,301.1952514648437,293.1499938964844,293.1499938964844,281.25,36873.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856976747512817,1.0,0.0,0.0,3.8095550537109375,3.809580802917481,9.683709549790365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.6328125,0.0,1724.852294921875,1895.4371337890625,0.0,1499.761474609375,0.9407541751861572,1.0,0.0,3.0,1.0,0.0
17658000,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9886680245399476,0.2855921983718872,0.258404016494751,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8129450678825378,0.1607590168714523,0.1524927318096161,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7721638083457947,0.1377300471067428,0.0968041121959686,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.802036702632904,0.1543545871973037,0.1464621424674987,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7418330311775208,0.1209957525134086,0.5497609376907349,284.8800048828125,284.95001220703125,300.3500061035156,295.643310546875,298.8092346191406,297.4858093261719,284.8774719238281,1.0,0.2754175961017608,1.0,1.0,0.7216566801071167,1.0,-1.4432759284973145,0.6658585071563721,0.7774174213409424,0.3394393026828766,0.916298508644104,0.916298508644104,0.0,11.238224029541016,25.0,35862.83984375,0.0,259.8980407714844,1.0,281.5566711425781,283.808349609375,298.7324523925781,301.1952514648437,293.1499938964844,293.1499938964844,281.25,36873.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856976747512817,1.0,0.0,0.0,3.8095550537109375,3.809580802917481,9.683709549790365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.6328125,0.0,1724.852294921875,1895.4371337890625,0.0,1499.761474609375,0.9407541751861572,1.0,0.0,3.0,1.0,0.0
17658060,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9571968913078308,0.2844987511634826,0.2562293708324432,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7909611463546753,0.1626684814691543,0.1545805782079696,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7503937482833862,0.1386293470859527,0.0975512936711311,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7801212072372437,0.1561818122863769,0.1484719812870025,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7177504897117615,0.1195041164755821,0.5433794260025024,284.8055114746094,284.95001220703125,300.3780517578125,295.6579895019531,298.7958068847656,297.4371643066406,284.8269958496094,1.0,0.2800277769565582,1.0,1.0,0.7213281989097595,1.0,-1.4367451667785645,0.6628168821334839,0.7739282846450806,0.3375865817070007,0.7625142335891724,0.7625142335891724,0.0,15.62466526031494,25.0,35514.12890625,0.0,268.3116149902344,1.0,281.25848388671875,283.8050842285156,298.6705627441406,301.1056823730469,293.1499938964844,293.1499938964844,281.54998779296875,48702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912433505058289,1.0,0.0,0.0,3.315415382385254,3.3154385089874268,7.334477913900628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.0234375,0.0,1278.1434326171875,1895.4371337890625,0.0,1542.3441162109375,0.8436456322669983,1.0,0.0,3.0,1.0,0.0
17658120,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9571968913078308,0.2844987511634826,0.2562293708324432,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7909611463546753,0.1626684814691543,0.1545805782079696,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7503937482833862,0.1386293470859527,0.0975512936711311,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7801212072372437,0.1561818122863769,0.1484719812870025,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7177504897117615,0.1195041164755821,0.5433794260025024,284.8055114746094,284.95001220703125,300.3780517578125,295.6579895019531,298.7958068847656,297.4371643066406,284.8269958496094,1.0,0.2800277769565582,1.0,1.0,0.7213281989097595,1.0,-1.4367451667785645,0.6628168821334839,0.7739282846450806,0.3375865817070007,0.7625142335891724,0.7625142335891724,0.0,15.62466526031494,25.0,35514.12890625,0.0,268.3116149902344,1.0,281.25848388671875,283.8050842285156,298.6705627441406,301.1056823730469,293.1499938964844,293.1499938964844,281.54998779296875,48702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912433505058289,1.0,0.0,0.0,3.315415382385254,3.3154385089874268,7.334477913900628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.0234375,0.0,1278.1434326171875,1895.4371337890625,0.0,1542.3441162109375,0.8436456322669983,1.0,0.0,3.0,1.0,0.0
17658180,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9469160437583924,0.2871521711349487,0.258132129907608,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7846919298171997,0.16502046585083,0.1567273437976837,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7440837621688843,0.1402155756950378,0.0985750928521156,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7739484310150146,0.1584002673625946,0.1505077481269836,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7073845863342285,0.1188965737819671,0.5398790836334229,285.0171813964844,284.95001220703125,300.4078674316406,295.6742858886719,298.8021240234375,297.4209289550781,285.0138854980469,1.0,0.2835591733455658,1.0,1.0,0.7209996581077576,1.0,-1.4447894096374512,0.6669626832008362,0.7778266668319702,0.3394399583339691,0.9072890281677246,0.9072890281677246,0.0,17.761526107788086,25.0,35494.4375,0.0,276.27423095703125,1.0,281.5398254394531,283.9693908691406,298.6075744628906,300.93682861328125,293.1499938964844,293.1499938964844,281.25,32665.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715943813323975,1.0,0.0,0.0,3.493868350982666,3.4938905239105225,8.145287324623496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.142578125,0.0,1342.4183349609375,1895.4371337890625,0.0,1394.2000732421875,0.8677561283111572,1.0,0.0,3.0,1.0,0.0
17658240,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9469160437583924,0.2871521711349487,0.258132129907608,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7846919298171997,0.16502046585083,0.1567273437976837,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7440837621688843,0.1402155756950378,0.0985750928521156,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7739484310150146,0.1584002673625946,0.1505077481269836,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7073845863342285,0.1188965737819671,0.5398790836334229,285.0171813964844,284.95001220703125,300.4078674316406,295.6742858886719,298.8021240234375,297.4209289550781,285.0138854980469,1.0,0.2835591733455658,1.0,1.0,0.7209996581077576,1.0,-1.4447894096374512,0.6669626832008362,0.7778266668319702,0.3394399583339691,0.9072890281677246,0.9072890281677246,0.0,17.761526107788086,25.0,35494.4375,0.0,276.27423095703125,1.0,281.5398254394531,283.9693908691406,298.6075744628906,300.93682861328125,293.1499938964844,293.1499938964844,281.25,32665.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715943813323975,1.0,0.0,0.0,3.493868350982666,3.4938905239105225,8.145287324623496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.142578125,0.0,1342.4183349609375,1895.4371337890625,0.0,1394.2000732421875,0.8677561283111572,1.0,0.0,3.0,1.0,0.0
17658300,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9440898299217224,0.2883854508399963,0.2594384253025055,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7831594347953796,0.1661159247159958,0.1578740626573562,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7424444556236267,0.1409500986337661,0.0991675555706024,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.772409975528717,0.1594182699918747,0.1515826433897018,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7038504481315613,0.1187066510319709,0.5392184853553772,284.88092041015625,284.95001220703125,300.42340087890625,295.6829833984375,298.8058776855469,297.41363525390625,284.8587951660156,1.0,0.2850282788276672,1.0,1.0,0.7208354473114014,1.0,-1.4489433765411377,0.6691257357597351,0.7798175811767578,0.3403211534023285,0.8214187026023865,0.8214187026023865,0.0,18.5676326751709,25.0,36168.68359375,0.0,280.04510498046875,1.0,281.3020935058594,283.7987365722656,298.7034912109375,301.1702880859375,293.1499938964844,293.1499938964844,281.25,36904.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781845688819885,1.0,0.0,0.0,3.480517625808716,3.4805402755737305,8.083156330940255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.66259765625,0.0,1359.11083984375,1895.4371337890625,0.0,1443.0274658203125,0.865237832069397,1.0,0.0,3.0,1.0,0.0
17658360,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9408883452415466,0.2893694937229156,0.2603984475135803,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7814208269119263,0.1670645028352737,0.1588455140590667,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7406004071235657,0.1415408849716186,0.0996345952153205,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7706587910652161,0.1602858901023864,0.1524803638458252,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7003002762794495,0.1184699088335037,0.5383237600326538,284.8735046386719,284.95001220703125,300.4393310546875,295.6920166015625,298.80908203125,297.4047241210937,284.88671875,1.0,0.2863082885742187,1.0,1.0,0.7202942371368408,1.0,-1.451827049255371,0.6707587242126465,0.7810682654380798,0.3410665094852447,0.7859698534011841,0.7859698534011841,0.0,19.352367401123047,25.0,35837.69140625,0.0,283.2308959960937,1.0,281.25958251953125,283.8572082519531,298.7106018066406,301.12701416015625,293.1499938964844,293.1499938964844,281.54998779296875,42287.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804854869842529,1.0,0.0,0.0,3.284852743148804,3.284874439239502,7.199877813945932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.50732421875,0.0,1205.93994140625,1895.4371337890625,0.0,1460.2833251953125,0.8300443291664124,1.0,0.0,3.0,1.0,0.0
17658420,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9394708275794984,0.2925747334957123,0.2629920840263366,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7813035845756531,0.1694530993700027,0.1609907448291778,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7398969531059265,0.1432062685489654,0.1007174924015998,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.770389199256897,0.1624725013971328,0.1544468253850937,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6966796517372131,0.1185138225555419,0.5379180908203125,285.05352783203125,284.95001220703125,300.47235107421875,295.71112060546875,298.821533203125,297.396484375,285.0482482910156,1.0,0.2885493636131286,1.0,1.0,0.7192118763923645,1.0,-1.460686206817627,0.675595223903656,0.785090982913971,0.3432630896568298,0.9381855726242064,0.9381855726242064,0.0,20.32444190979004,25.0,35856.97265625,0.0,289.5164794921875,1.0,281.5401611328125,283.9954528808594,298.6761169433594,301.0229187011719,293.1499938964844,293.1499938964844,281.25,30753.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668736457824707,1.0,0.0,0.0,3.4963526725769043,3.4963743686676025,8.156874287124083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.8095703125,0.0,1331.251708984375,1895.4371337890625,0.0,1373.3065185546875,0.8670310974121094,1.0,0.0,3.0,1.0,0.0
17658480,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9394708275794984,0.2925747334957123,0.2629920840263366,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7813035845756531,0.1694530993700027,0.1609907448291778,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7398969531059265,0.1432062685489654,0.1007174924015998,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.770389199256897,0.1624725013971328,0.1544468253850937,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6966796517372131,0.1185138225555419,0.5379180908203125,285.05352783203125,284.95001220703125,300.47235107421875,295.71112060546875,298.821533203125,297.396484375,285.0482482910156,1.0,0.2885493636131286,1.0,1.0,0.7192118763923645,1.0,-1.460686206817627,0.675595223903656,0.785090982913971,0.3432630896568298,0.9381855726242064,0.9381855726242064,0.0,20.32444190979004,25.0,35856.97265625,0.0,289.5164794921875,1.0,281.5401611328125,283.9954528808594,298.6761169433594,301.0229187011719,293.1499938964844,293.1499938964844,281.25,30753.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668736457824707,1.0,0.0,0.0,3.4963526725769043,3.4963743686676025,8.156874287124083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.8095703125,0.0,1331.251708984375,1895.4371337890625,0.0,1373.3065185546875,0.8670310974121094,1.0,0.0,3.0,1.0,0.0
17658540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9397124648094176,0.2946231067180633,0.2651873528957367,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7825011014938354,0.1713596433401107,0.1629548817873001,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7403801083564758,0.1444428414106369,0.1017025411128997,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7713850140571594,0.1641885042190551,0.1562299579381942,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6949976682662964,0.1185095384716987,0.5383716225624084,284.86102294921875,284.95001220703125,300.50360107421875,295.72955322265625,298.8316650390625,297.3857421875,284.8688049316406,1.0,0.2903487682342529,1.0,1.0,0.7182275056838989,1.0,-1.469549298286438,0.6803733110427856,0.7891759276390076,0.3455491364002228,0.8028199076652527,0.8028199076652527,0.0,20.93716049194336,25.0,36407.125,0.0,294.972412109375,1.0,281.2616577148437,283.8196105957031,298.77703857421875,301.23797607421875,293.1499938964844,293.1499938964844,281.25,40589.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820924282073975,1.0,0.0,0.0,3.3891761302948,3.389198541641236,7.664460213163693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.05615234375,0.0,1293.7713623046875,1895.4371337890625,0.0,1472.3975830078125,0.8497947454452515,1.0,0.0,3.0,1.0,0.0
17658600,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9395686984062196,0.2948124408721924,0.2653450071811676,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7825106978416443,0.1715375185012817,0.1631227880716323,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7403263449668884,0.1445539146661758,0.1017800122499466,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7713761925697327,0.1643468588590622,0.1563800126314163,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6947360634803772,0.1185010448098182,0.538336992263794,284.8703918457031,284.95001220703125,300.5067749023437,295.7314453125,298.8326110839844,297.3845520019531,284.8802490234375,1.0,0.2905085384845733,1.0,1.0,0.7181295156478882,1.0,-1.4701718091964722,0.6807186603546143,0.7894530892372131,0.3457202911376953,0.8040902018547058,0.8040902018547058,0.0,21.00887680053711,25.0,36397.53515625,0.0,295.4295654296875,1.0,281.2587280273437,283.8331298828125,298.7733459472656,301.22802734375,293.1499938964844,293.1499938964844,281.54998779296875,40694.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823241710662842,1.0,0.0,0.0,3.367547035217285,3.3675692081451416,7.566945896542165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.59716796875,0.0,1273.4530029296875,1895.4371337890625,0.0,1474.14892578125,0.845975399017334,1.0,0.0,3.0,1.0,0.0
17658660,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9413902759552002,0.2979176640510559,0.2678121328353882,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7848743796348572,0.1739490926265716,0.1652580648660659,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7417568564414978,0.1462194174528122,0.1028396561741828,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7734618186950684,0.1665172427892685,0.1582974344491958,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.693993091583252,0.1187670975923538,0.5389714241027832,285.057373046875,284.95001220703125,300.5424499511719,295.7528991699219,298.8475646972656,297.3788146972656,285.05242919921875,1.0,0.2922185361385345,1.0,1.0,0.717307984828949,1.0,-1.4800292253494265,0.6859437227249146,0.7940855026245117,0.3482066094875335,0.9596154689788818,0.9596154689788818,0.0,21.430757522583008,25.0,36377.36328125,0.0,300.9178161621094,1.0,281.541015625,283.98565673828125,298.7259521484375,301.1072082519531,293.1499938964844,293.1499938964844,281.25,30718.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720759868621826,1.0,0.0,0.0,3.5623958110809326,3.562417984008789,8.467937391287705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.83447265625,0.0,1399.3043212890625,1895.4371337890625,0.0,1397.73828125,0.8818255066871643,1.0,0.0,3.0,1.0,0.0
17658720,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9413902759552002,0.2979176640510559,0.2678121328353882,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7848743796348572,0.1739490926265716,0.1652580648660659,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7417568564414978,0.1462194174528122,0.1028396561741828,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7734618186950684,0.1665172427892685,0.1582974344491958,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.693993091583252,0.1187670975923538,0.5389714241027832,285.057373046875,284.95001220703125,300.5424499511719,295.7528991699219,298.8475646972656,297.3788146972656,285.05242919921875,1.0,0.2922185361385345,1.0,1.0,0.717307984828949,1.0,-1.4800292253494265,0.6859437227249146,0.7940855026245117,0.3482066094875335,0.9596154689788818,0.9596154689788818,0.0,21.430757522583008,25.0,36377.36328125,0.0,300.9178161621094,1.0,281.541015625,283.98565673828125,298.7259521484375,301.1072082519531,293.1499938964844,293.1499938964844,281.25,30718.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720759868621826,1.0,0.0,0.0,3.5623958110809326,3.562417984008789,8.467937391287705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.83447265625,0.0,1399.3043212890625,1895.4371337890625,0.0,1397.73828125,0.8818255066871643,1.0,0.0,3.0,1.0,0.0
17658780,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9435752034187316,0.3000526130199432,0.2700773477554321,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7877286672592163,0.1760575324296951,0.1674060523509979,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7436150312423706,0.1475780755281448,0.1039027869701385,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7760137319564819,0.1683849543333053,0.1602154970169067,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6939064860343933,0.1188893616199493,0.5400320291519165,284.8669128417969,284.95001220703125,300.57928466796875,295.7753601074219,298.8607788085937,297.3689880371094,284.87518310546875,1.0,0.293826550245285,1.0,1.0,0.7164864540100098,1.0,-1.4901820421218872,0.6912894248962402,0.7988925576210022,0.3508646786212921,0.8210143446922302,0.8210143446922302,0.0,21.74629020690918,25.0,37005.53515625,0.0,306.3336181640625,1.0,281.2583923339844,283.809814453125,298.81890869140625,301.3111572265625,293.1499938964844,293.1499938964844,281.54998779296875,40222.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859641671180725,1.0,0.0,0.0,3.457068681716919,3.4570915699005127,7.974607569849468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.2177734375,0.0,1358.8564453125,1895.4371337890625,0.0,1501.794189453125,0.8648852109909058,1.0,0.0,3.0,1.0,0.0
17658840,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9435752034187316,0.3000526130199432,0.2700773477554321,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7877286672592163,0.1760575324296951,0.1674060523509979,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7436150312423706,0.1475780755281448,0.1039027869701385,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7760137319564819,0.1683849543333053,0.1602154970169067,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6939064860343933,0.1188893616199493,0.5400320291519165,284.8669128417969,284.95001220703125,300.57928466796875,295.7753601074219,298.8607788085937,297.3689880371094,284.87518310546875,1.0,0.293826550245285,1.0,1.0,0.7164864540100098,1.0,-1.4901820421218872,0.6912894248962402,0.7988925576210022,0.3508646786212921,0.8210143446922302,0.8210143446922302,0.0,21.74629020690918,25.0,37005.53515625,0.0,306.3336181640625,1.0,281.2583923339844,283.809814453125,298.81890869140625,301.3111572265625,293.1499938964844,293.1499938964844,281.54998779296875,40222.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859641671180725,1.0,0.0,0.0,3.457068681716919,3.4570915699005127,7.974607569849468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.2177734375,0.0,1358.8564453125,1895.4371337890625,0.0,1501.794189453125,0.8648852109909058,1.0,0.0,3.0,1.0,0.0
