time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658900,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.944179117679596,0.301394373178482,0.2710400819778442,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7887939214706421,0.1771868169307708,0.1683809459209442,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7442123889923096,0.1483327001333236,0.1043624430894851,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7769307494163513,0.1693847924470901,0.1610740423202514,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.69351726770401,0.1189871877431869,0.5401880145072937,285.0235900878906,284.95001220703125,300.5980834960937,295.78692626953125,298.8683166503906,297.3655090332031,285.0458374023437,1.0,0.2945485711097717,1.0,1.0,0.7160756587982178,1.0,-1.4942762851715088,0.6934756636619568,0.800800621509552,0.3519618511199951,0.920080542564392,0.920080542564392,0.0,21.93264389038086,25.0,36603.77734375,0.0,308.6863708496094,1.0,281.4971923828125,283.9871826171875,298.7528076171875,301.1146850585937,293.1499938964844,293.1499938964844,281.54998779296875,34241.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784573197364807,1.0,0.0,0.0,3.4956839084625244,3.495706081390381,8.153753583428625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.6279296875,0.0,1355.5645751953125,1895.4371337890625,0.0,1445.0672607421875,0.8725001811981201,1.0,0.0,3.0,1.0,0.0
17658960,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9465644955635072,0.3030556440353393,0.272433191537857,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7910912036895752,0.1784869283437729,0.1695449501276016,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7459293007850647,0.1492540687322616,0.1049595847725868,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7790481448173523,0.1705463677644729,0.1621107459068298,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6942729353904724,0.119224801659584,0.5409837365150452,285.0585327148437,284.95001220703125,300.6171569824219,295.7987060546875,298.87762451171875,297.36492919921875,285.05487060546875,1.0,0.295293927192688,1.0,1.0,0.7157130241394043,1.0,-1.500261306762695,0.6965885162353516,0.803672730922699,0.3534989058971405,0.9779377579689026,0.9779377579689026,0.0,21.93411064147949,25.0,36928.578125,0.0,311.4536437988281,1.0,281.54150390625,283.973876953125,298.7720031738281,301.1868591308594,293.1499938964844,293.1499938964844,281.25,31053.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757078766822815,1.0,0.0,0.0,3.63328218460083,3.633305311203003,8.808289635453548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.40576171875,0.0,1477.80908203125,1895.4371337890625,0.0,1424.57275390625,0.898135244846344,1.0,0.0,3.0,1.0,0.0
17659020,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9494695663452148,0.3050809800624847,0.2746059000492096,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7946106791496277,0.1806029826402664,0.1717006266117096,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7484010457992554,0.1506192237138748,0.1060263812541961,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7822343111038208,0.1723985224962234,0.1640136390924453,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6949141025543213,0.1193849146366119,0.5422273278236389,284.8647766113281,284.95001220703125,300.6558837890625,295.82281494140625,298.8924255371094,297.3565368652344,284.8715515136719,1.0,0.2967365980148315,1.0,1.0,0.7149876952171326,1.0,-1.5105184316635132,0.7019385695457458,0.8085798621177673,0.356249988079071,0.8381398320198059,0.8381398320198059,0.0,22.092697143554688,25.0,37627.78125,0.0,316.6391906738281,1.0,281.2578125,283.78814697265625,298.8660583496094,301.39556884765625,293.1499938964844,293.1499938964844,281.54998779296875,39797.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894751191139221,1.0,0.0,0.0,3.5458314418792725,3.5458550453186035,8.389371828343428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.396484375,0.0,1447.9388427734375,1895.4371337890625,0.0,1528.7030029296875,0.8840418457984924,1.0,0.0,3.0,1.0,0.0
17659080,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9494695663452148,0.3050809800624847,0.2746059000492096,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7946106791496277,0.1806029826402664,0.1717006266117096,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7484010457992554,0.1506192237138748,0.1060263812541961,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7822343111038208,0.1723985224962234,0.1640136390924453,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6949141025543213,0.1193849146366119,0.5422273278236389,284.8647766113281,284.95001220703125,300.6558837890625,295.82281494140625,298.8924255371094,297.3565368652344,284.8715515136719,1.0,0.2967365980148315,1.0,1.0,0.7149876952171326,1.0,-1.5105184316635132,0.7019385695457458,0.8085798621177673,0.356249988079071,0.8381398320198059,0.8381398320198059,0.0,22.092697143554688,25.0,37627.78125,0.0,316.6391906738281,1.0,281.2578125,283.78814697265625,298.8660583496094,301.39556884765625,293.1499938964844,293.1499938964844,281.54998779296875,39797.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894751191139221,1.0,0.0,0.0,3.5458314418792725,3.5458550453186035,8.389371828343428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.396484375,0.0,1447.9388427734375,1895.4371337890625,0.0,1528.7030029296875,0.8840418457984924,1.0,0.0,3.0,1.0,0.0
17659140,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9527326822280884,0.3079710900783539,0.2768427431583404,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7983205318450928,0.1830320954322815,0.1738303750753402,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7510648965835571,0.1522946804761886,0.1070766672492027,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7855996489524841,0.1745371669530868,0.1658788174390792,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6956703066825867,0.1197298765182495,0.5432114601135254,285.06304931640625,284.95001220703125,300.6954040527344,295.8475952148437,298.9105834960937,297.35357666015625,285.0597229003906,1.0,0.2980814278125763,1.0,1.0,0.7142623662948608,1.0,-1.5204390287399292,0.7071318030357361,0.8133072853088379,0.3589093685150146,0.9989434480667114,0.9989434480667114,0.0,22.1868953704834,25.0,37487.1640625,0.0,321.5594177246094,1.0,281.5424194335937,283.9638977050781,298.8204040527344,301.2695617675781,293.1499938964844,293.1499938964844,281.25,31338.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791425347328186,1.0,0.0,0.0,3.704565286636353,3.704588890075684,9.157307090390532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.24951171875,0.0,1559.32568359375,1895.4371337890625,0.0,1450.198974609375,0.9143605828285216,1.0,0.0,3.0,1.0,0.0
17659200,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9527326822280884,0.3079710900783539,0.2768427431583404,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7983205318450928,0.1830320954322815,0.1738303750753402,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7510648965835571,0.1522946804761886,0.1070766672492027,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7855996489524841,0.1745371669530868,0.1658788174390792,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6956703066825867,0.1197298765182495,0.5432114601135254,285.06304931640625,284.95001220703125,300.6954040527344,295.8475952148437,298.9105834960937,297.35357666015625,285.0597229003906,1.0,0.2980814278125763,1.0,1.0,0.7142623662948608,1.0,-1.5204390287399292,0.7071318030357361,0.8133072853088379,0.3589093685150146,0.9989434480667114,0.9989434480667114,0.0,22.1868953704834,25.0,37487.1640625,0.0,321.5594177246094,1.0,281.5424194335937,283.9638977050781,298.8204040527344,301.2695617675781,293.1499938964844,293.1499938964844,281.25,31338.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791425347328186,1.0,0.0,0.0,3.704565286636353,3.704588890075684,9.157307090390532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.24951171875,0.0,1559.32568359375,1895.4371337890625,0.0,1450.198974609375,0.9143605828285216,1.0,0.0,3.0,1.0,0.0
17659260,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9558197259902954,0.3098798990249634,0.2789236009120941,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8021045923233032,0.1851414889097213,0.1759846806526184,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7538285851478577,0.1536556184291839,0.1081434190273284,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7890408039093018,0.1763618290424347,0.1677599847316742,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6966215372085571,0.1198999658226966,0.5444988012313843,284.8636474609375,284.95001220703125,300.7355651855469,295.8729248046875,298.9265441894531,297.3462219238281,284.86895751953125,1.0,0.2994373738765716,1.0,1.0,0.7136350274085999,1.0,-1.5306107997894287,0.7123993635177612,0.8182114958763123,0.3616772592067718,0.8573054671287537,0.8573054671287537,0.0,22.27476501464844,25.0,38251.734375,0.0,326.6365661621094,1.0,281.2572631835937,283.76763916015625,298.9159851074219,301.4830627441406,293.1499938964844,293.1499938964844,281.54998779296875,39299.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692865788936615,1.0,0.0,0.0,3.634708881378174,3.634733438491821,8.815208047963097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.59814453125,0.0,1540.8037109375,1895.4371337890625,0.0,1554.9124755859375,0.90333890914917,1.0,0.0,3.0,1.0,0.0
17659320,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9558197259902954,0.3098798990249634,0.2789236009120941,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8021045923233032,0.1851414889097213,0.1759846806526184,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7538285851478577,0.1536556184291839,0.1081434190273284,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7890408039093018,0.1763618290424347,0.1677599847316742,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6966215372085571,0.1198999658226966,0.5444988012313843,284.8636474609375,284.95001220703125,300.7355651855469,295.8729248046875,298.9265441894531,297.3462219238281,284.86895751953125,1.0,0.2994373738765716,1.0,1.0,0.7136350274085999,1.0,-1.5306107997894287,0.7123993635177612,0.8182114958763123,0.3616772592067718,0.8573054671287537,0.8573054671287537,0.0,22.27476501464844,25.0,38251.734375,0.0,326.6365661621094,1.0,281.2572631835937,283.76763916015625,298.9159851074219,301.4830627441406,293.1499938964844,293.1499938964844,281.54998779296875,39299.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692865788936615,1.0,0.0,0.0,3.634708881378174,3.634733438491821,8.815208047963097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.59814453125,0.0,1540.8037109375,1895.4371337890625,0.0,1554.9124755859375,0.90333890914917,1.0,0.0,3.0,1.0,0.0
17659380,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9590299129486084,0.3126530945301056,0.2810408174991607,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8059074282646179,0.1875598132610321,0.1780972629785537,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7566405534744263,0.1553216427564621,0.1091826856136322,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7924960851669312,0.1784682124853134,0.1695883125066757,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6975337266921997,0.120244488120079,0.5454738140106201,285.06689453125,284.95001220703125,300.7762145996094,295.898681640625,298.9455871582031,297.343994140625,285.0648193359375,1.0,0.3007128238677978,1.0,1.0,0.7130076289176941,1.0,-1.5402988195419312,0.7174397706985474,0.822858989238739,0.3642981648445129,1.0,1.0,0.0,22.32865524291992,25.0,38027.70703125,0.0,331.4483947753906,1.0,281.54302978515625,283.9552307128906,298.871337890625,301.3543395996094,293.1499938964844,293.1499938964844,281.25,32032.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825230717658997,1.0,0.0,0.0,3.770175457000733,3.77020001411438,9.484542715654244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.8134765625,0.0,1640.36279296875,1895.4371337890625,0.0,1475.6529541015625,0.9294449090957642,1.0,0.0,3.0,1.0,0.0
17659440,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9590299129486084,0.3126530945301056,0.2810408174991607,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8059074282646179,0.1875598132610321,0.1780972629785537,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7566405534744263,0.1553216427564621,0.1091826856136322,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7924960851669312,0.1784682124853134,0.1695883125066757,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6975337266921997,0.120244488120079,0.5454738140106201,285.06689453125,284.95001220703125,300.7762145996094,295.898681640625,298.9455871582031,297.343994140625,285.0648193359375,1.0,0.3007128238677978,1.0,1.0,0.7130076289176941,1.0,-1.5402988195419312,0.7174397706985474,0.822858989238739,0.3642981648445129,1.0,1.0,0.0,22.32865524291992,25.0,38027.70703125,0.0,331.4483947753906,1.0,281.54302978515625,283.9552307128906,298.871337890625,301.3543395996094,293.1499938964844,293.1499938964844,281.25,32032.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825230717658997,1.0,0.0,0.0,3.770175457000733,3.77020001411438,9.484542715654244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.8134765625,0.0,1640.36279296875,1895.4371337890625,0.0,1475.6529541015625,0.9294449090957642,1.0,0.0,3.0,1.0,0.0
17659500,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9614657163619996,0.3137922585010528,0.2822917103767395,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8084737658500671,0.1887224167585373,0.1792775988578796,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7587195634841919,0.1561075001955032,0.1097907796502113,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7949184775352478,0.1794748157262802,0.1706182062625885,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.6986780166625977,0.1204134672880172,0.5464463233947754,284.9212646484375,284.95001220703125,300.7967224121094,295.9117126464844,298.95489501953125,297.3423767089844,284.8963317871094,1.0,0.301391452550888,1.0,1.0,0.712693989276886,1.0,-1.546352744102478,0.7205536365509033,0.8257991075515747,0.3659436702728271,0.9366202354431152,0.9366202354431152,0.0,22.261728286743164,25.0,38972.99609375,0.0,334.2157287597656,1.0,281.29443359375,283.7616271972656,298.9621276855469,301.6022644042969,293.1499938964844,293.1499938964844,281.25,34196.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916701197624207,1.0,0.0,0.0,3.803097724914551,3.803122758865357,9.6509097602393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8662109375,0.0,1696.2021484375,1895.4371337890625,0.0,1545.645263671875,0.9370276927947998,1.0,0.0,3.0,1.0,0.0
17659560,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9621699452400208,0.3144858479499817,0.2830585241317749,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8097754120826721,0.1896740198135376,0.1802566200494766,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7596219778060913,0.1566893309354782,0.1102541759610176,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7960914373397827,0.1802763491868972,0.1714539676904678,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6986938714981079,0.1204266622662544,0.5468041896820068,284.8663635253906,284.95001220703125,300.8172607421875,295.9247741699219,298.96246337890625,297.3376159667969,284.8705139160156,1.0,0.3020210564136505,1.0,1.0,0.7124188542366028,1.0,-1.5504398345947266,0.7226771712303162,0.8277626633644104,0.3670917153358459,0.8763555288314819,0.8763555288314819,0.0,22.372726440429688,25.0,38857.09375,0.0,336.5060729980469,1.0,281.2565002441406,283.7525634765625,298.9677734375,301.5714111328125,293.1499938964844,293.1499938964844,281.54998779296875,38787.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960523128509521,1.0,0.0,0.0,3.713992118835449,3.714017152786255,9.203970989801746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9296875,0.0,1626.756591796875,1895.4371337890625,0.0,1579.739013671875,0.9207189679145812,1.0,0.0,3.0,1.0,0.0
17659620,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.965225636959076,0.317154973745346,0.2850739657878876,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8134256601333618,0.1920865774154663,0.182359829545021,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7625178098678589,0.1583493500947952,0.1112872213125228,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7995535135269165,0.1823548972606659,0.1732527166604995,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6996792554855347,0.1207679361104965,0.5477691888809204,285.0741271972656,284.95001220703125,300.85858154296875,295.9510498046875,298.98211669921875,297.3360290527344,285.073974609375,1.0,0.3032572865486145,1.0,1.0,0.7118685841560364,1.0,-1.5599393844604492,0.7275980710983276,0.8323413133621216,0.3696720004081726,1.0,1.0,0.0,22.407943725585938,25.0,38545.05078125,0.0,341.2796936035156,1.0,281.5433349609375,283.9520874023437,298.9238586425781,301.4394836425781,293.1499938964844,293.1499938964844,281.25,32931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857321858406067,1.0,0.0,0.0,3.824244499206543,3.824269771575928,9.7585348157736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0322265625,0.0,1711.745849609375,1895.4371337890625,0.0,1500.0247802734375,0.9420641660690308,1.0,0.0,3.0,1.0,0.0
17659680,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.965225636959076,0.317154973745346,0.2850739657878876,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8134256601333618,0.1920865774154663,0.182359829545021,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7625178098678589,0.1583493500947952,0.1112872213125228,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7995535135269165,0.1823548972606659,0.1732527166604995,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6996792554855347,0.1207679361104965,0.5477691888809204,285.0741271972656,284.95001220703125,300.85858154296875,295.9510498046875,298.98211669921875,297.3360290527344,285.073974609375,1.0,0.3032572865486145,1.0,1.0,0.7118685841560364,1.0,-1.5599393844604492,0.7275980710983276,0.8323413133621216,0.3696720004081726,1.0,1.0,0.0,22.407943725585938,25.0,38545.05078125,0.0,341.2796936035156,1.0,281.5433349609375,283.9520874023437,298.9238586425781,301.4394836425781,293.1499938964844,293.1499938964844,281.25,32931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857321858406067,1.0,0.0,0.0,3.824244499206543,3.824269771575928,9.7585348157736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0322265625,0.0,1711.745849609375,1895.4371337890625,0.0,1500.0247802734375,0.9420641660690308,1.0,0.0,3.0,1.0,0.0
17659740,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9683279395103456,0.3189283311367035,0.2870405912399292,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8172177672386169,0.1942119598388672,0.1845298856496811,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7656639218330383,0.1597274839878082,0.1123659238219261,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8032334446907043,0.1841517388820648,0.1751076430082321,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.700980007648468,0.1209604889154434,0.5491352677345276,284.8748474121094,284.95001220703125,300.8999938964844,295.9774169921875,298.9996643066406,297.3305358886719,284.8778686523437,1.0,0.3045403361320495,1.0,1.0,0.71131831407547,1.0,-1.570070743560791,0.7328187227249146,0.8372520208358765,0.3724789321422577,0.8971949815750122,0.8971949815750122,0.0,22.425312042236328,25.0,39447.8203125,0.0,346.36962890625,1.0,281.2558288574219,283.7440490722656,299.02001953125,301.6591186523437,293.1499938964844,293.1499938964844,280.95001220703125,38226.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990565061569214,1.0,0.0,0.0,3.784048557281494,3.784074306488037,9.554472626405186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.52734375,0.0,1704.75048828125,1895.4371337890625,0.0,1603.315185546875,0.9360686540603638,1.0,0.0,3.0,1.0,0.0
17659800,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9683279395103456,0.3189283311367035,0.2870405912399292,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8172177672386169,0.1942119598388672,0.1845298856496811,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7656639218330383,0.1597274839878082,0.1123659238219261,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8032334446907043,0.1841517388820648,0.1751076430082321,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.700980007648468,0.1209604889154434,0.5491352677345276,284.8748474121094,284.95001220703125,300.8999938964844,295.9774169921875,298.9996643066406,297.3305358886719,284.8778686523437,1.0,0.3045403361320495,1.0,1.0,0.71131831407547,1.0,-1.570070743560791,0.7328187227249146,0.8372520208358765,0.3724789321422577,0.8971949815750122,0.8971949815750122,0.0,22.425312042236328,25.0,39447.8203125,0.0,346.36962890625,1.0,281.2558288574219,283.7440490722656,299.02001953125,301.6591186523437,293.1499938964844,293.1499938964844,280.95001220703125,38226.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990565061569214,1.0,0.0,0.0,3.784048557281494,3.784074306488037,9.554472626405186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.52734375,0.0,1704.75048828125,1895.4371337890625,0.0,1603.315185546875,0.9360686540603638,1.0,0.0,3.0,1.0,0.0
17659860,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.968284547328949,0.3202158510684967,0.2881563603878021,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8185640573501587,0.1959996819496154,0.1862413138151168,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7663477659225464,0.1607865989208221,0.1131204664707183,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8043251037597656,0.1856092065572738,0.1765114367008209,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6998406648635864,0.1208460181951522,0.5488187074661255,284.8404541015625,284.95001220703125,300.9414367675781,296.0037536621094,299.01513671875,297.3215637207031,284.8599853515625,1.0,0.3056287467479706,1.0,1.0,0.7108109593391418,1.0,-1.575676679611206,0.7357902526855469,0.839886486530304,0.3740944266319275,0.784083366394043,0.784083366394043,0.0,22.7762393951416,25.0,39508.01171875,0.0,350.1255798339844,1.0,280.9579772949219,283.7521667480469,299.0229187011719,301.6785583496094,293.1499938964844,293.1499938964844,281.25,46176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066565155982971,1.0,0.0,0.0,3.364647150039673,3.3646702766418457,7.553919658676023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.51806640625,0.0,1308.458984375,1895.4371337890625,0.0,1663.6759033203125,0.8524340391159058,1.0,0.0,3.0,1.0,0.0
17659920,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.968284547328949,0.3202158510684967,0.2881563603878021,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8185640573501587,0.1959996819496154,0.1862413138151168,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7663477659225464,0.1607865989208221,0.1131204664707183,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8043251037597656,0.1856092065572738,0.1765114367008209,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6998406648635864,0.1208460181951522,0.5488187074661255,284.8404541015625,284.95001220703125,300.9414367675781,296.0037536621094,299.01513671875,297.3215637207031,284.8599853515625,1.0,0.3056287467479706,1.0,1.0,0.7108109593391418,1.0,-1.575676679611206,0.7357902526855469,0.839886486530304,0.3740944266319275,0.784083366394043,0.784083366394043,0.0,22.7762393951416,25.0,39508.01171875,0.0,350.1255798339844,1.0,280.9579772949219,283.7521667480469,299.0229187011719,301.6785583496094,293.1499938964844,293.1499938964844,281.25,46176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066565155982971,1.0,0.0,0.0,3.364647150039673,3.3646702766418457,7.553919658676023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.51806640625,0.0,1308.458984375,1895.4371337890625,0.0,1663.6759033203125,0.8524340391159058,1.0,0.0,3.0,1.0,0.0
17659980,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9722306132316588,0.323097825050354,0.2903833985328674,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8227751851081848,0.1985062360763549,0.1884056478738784,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7700337171554565,0.1625374108552932,0.1141993403434753,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.808445930480957,0.1877384781837463,0.1783308833837509,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.701430082321167,0.1211994662880897,0.5496816039085388,285.034423828125,284.95001220703125,300.98272705078125,296.02996826171875,299.0364990234375,297.3231506347656,285.0308837890625,1.0,0.306741863489151,1.0,1.0,0.7103036642074585,1.0,-1.5854604244232178,0.7408468127250671,0.8446136116981506,0.37674680352211,0.9320034980773926,0.9320034980773926,0.0,22.659151077270508,25.0,39523.1015625,0.0,354.7694091796875,1.0,281.24090576171875,283.9005126953125,298.9848327636719,301.5546569824219,293.1499938964844,293.1499938964844,280.95001220703125,32144.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692186713218689,1.0,0.0,0.0,3.555520534515381,3.5555429458618164,8.435283120888926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.328125,0.0,1402.4725341796875,1895.4371337890625,0.0,1549.6461181640625,0.8813285827636719,1.0,0.0,3.0,1.0,0.0
17660040,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9722306132316588,0.323097825050354,0.2903833985328674,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8227751851081848,0.1985062360763549,0.1884056478738784,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7700337171554565,0.1625374108552932,0.1141993403434753,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.808445930480957,0.1877384781837463,0.1783308833837509,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.701430082321167,0.1211994662880897,0.5496816039085388,285.034423828125,284.95001220703125,300.98272705078125,296.02996826171875,299.0364990234375,297.3231506347656,285.0308837890625,1.0,0.306741863489151,1.0,1.0,0.7103036642074585,1.0,-1.5854604244232178,0.7408468127250671,0.8446136116981506,0.37674680352211,0.9320034980773926,0.9320034980773926,0.0,22.659151077270508,25.0,39523.1015625,0.0,354.7694091796875,1.0,281.24090576171875,283.9005126953125,298.9848327636719,301.5546569824219,293.1499938964844,293.1499938964844,280.95001220703125,32144.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692186713218689,1.0,0.0,0.0,3.555520534515381,3.5555429458618164,8.435283120888926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.328125,0.0,1402.4725341796875,1895.4371337890625,0.0,1549.6461181640625,0.8813285827636719,1.0,0.0,3.0,1.0,0.0
17660100,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9745806455612184,0.3241287469863891,0.2915607392787933,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8252983689308167,0.1996587514877319,0.1895865648984909,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7723425030708313,0.1633115112781524,0.1148062273859977,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8109026551246643,0.1887062638998031,0.1793331503868103,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.702727198600769,0.1213500127196312,0.5505812168121338,284.892578125,284.95001220703125,301.0032958984375,296.0429992675781,299.0463256835937,297.3223876953125,284.87176513671875,1.0,0.3073560893535614,1.0,1.0,0.7100499868392944,1.0,-1.5913050174713137,0.7438401579856873,0.8474648594856262,0.3783513307571411,0.8465309143066406,0.8465309143066406,0.0,22.54962730407715,25.0,40335.01953125,0.0,357.45831298828125,1.0,280.9993896484375,283.7230834960937,299.0783386230469,301.8012390136719,293.1499938964844,293.1499938964844,280.95001220703125,35996.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999572515487671,1.0,0.0,0.0,3.55759334564209,3.5576164722442627,8.445122148259543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.50390625,0.0,1432.74609375,1895.4371337890625,0.0,1610.4156494140625,0.8821392059326172,1.0,0.0,3.0,1.0,0.0
17660160,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9752922654151917,0.3247964978218078,0.2922538816928863,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8266090750694275,0.2006340026855468,0.1905639767646789,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7733802199363708,0.163915067911148,0.1152676865458488,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8120806217193604,0.1895017325878143,0.1801402568817138,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.702861487865448,0.1213738918304443,0.5508983135223389,284.8821716308594,284.95001220703125,301.0237731933594,296.0559387207031,299.0545959472656,297.3189697265625,284.8927307128906,1.0,0.307928204536438,1.0,1.0,0.7098139524459839,1.0,-1.595215916633606,0.7458695769309998,0.8493462800979614,0.3794506788253784,0.8127045631408691,0.8127045631408691,0.0,22.62540054321289,25.0,40074.75390625,0.0,359.6713562011719,1.0,280.95867919921875,283.7668762207031,299.0850524902344,301.7602844238281,293.1499938964844,293.1499938964844,281.25,40847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703069269657135,1.0,0.0,0.0,3.4010698795318604,3.401092290878296,7.718348911112116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.17822265625,0.0,1307.24951171875,1895.4371337890625,0.0,1635.0589599609375,0.8540496826171875,1.0,0.0,3.0,1.0,0.0
17660220,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9786720275878906,0.327407568693161,0.2942618727684021,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8306908011436462,0.2031258940696716,0.1927501857280731,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7770128846168518,0.1656400710344314,0.1163540259003639,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8158741593360901,0.1915962249040603,0.1819622814655304,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7044956684112549,0.1217574328184127,0.5520735383033752,285.05615234375,284.95001220703125,301.0644226074219,296.0815124511719,299.0753173828125,297.31988525390625,285.0513916015625,1.0,0.3091024756431579,1.0,1.0,0.709341824054718,1.0,-1.605150818824768,0.7509939074516296,0.8541569113731384,0.3821440935134887,0.9646689891815186,0.9646689891815186,0.0,22.54214859008789,25.0,40069.53515625,0.0,364.5833129882813,1.0,281.241455078125,283.906982421875,299.0550842285156,301.6593322753906,293.1499938964844,293.1499938964844,280.95001220703125,31022.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931449770927429,1.0,0.0,0.0,3.598272562026977,3.598295211791992,8.639356110506924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.0322265625,0.0,1439.659912109375,1895.4371337890625,0.0,1557.080078125,0.8900552988052368,1.0,0.0,3.0,1.0,0.0
17660280,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9786720275878906,0.327407568693161,0.2942618727684021,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8306908011436462,0.2031258940696716,0.1927501857280731,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7770128846168518,0.1656400710344314,0.1163540259003639,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8158741593360901,0.1915962249040603,0.1819622814655304,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7044956684112549,0.1217574328184127,0.5520735383033752,285.05615234375,284.95001220703125,301.0644226074219,296.0815124511719,299.0753173828125,297.31988525390625,285.0513916015625,1.0,0.3091024756431579,1.0,1.0,0.709341824054718,1.0,-1.605150818824768,0.7509939074516296,0.8541569113731384,0.3821440935134887,0.9646689891815186,0.9646689891815186,0.0,22.54214859008789,25.0,40069.53515625,0.0,364.5833129882813,1.0,281.241455078125,283.906982421875,299.0550842285156,301.6593322753906,293.1499938964844,293.1499938964844,280.95001220703125,31022.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931449770927429,1.0,0.0,0.0,3.598272562026977,3.598295211791992,8.639356110506924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.0322265625,0.0,1439.659912109375,1895.4371337890625,0.0,1557.080078125,0.8900552988052368,1.0,0.0,3.0,1.0,0.0
17660340,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9810569882392884,0.3288863897323608,0.2959567010402679,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8341597318649292,0.2051928341388702,0.1948738992214203,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7800091505050659,0.1669526249170303,0.11739232391119,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8189825415611267,0.1932791620492935,0.1837178468704223,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7056279182434082,0.1219010725617408,0.5532517433166504,284.8730773925781,284.95001220703125,301.1045837402344,296.10662841796875,299.0926818847656,297.3151550292969,284.8815612792969,1.0,0.31031534075737,1.0,1.0,0.7088696956634521,1.0,-1.6145074367523191,0.7558189630508423,0.858688473701477,0.3847474157810211,0.830986738204956,0.830986738204956,0.0,22.57454490661621,25.0,40732.49609375,0.0,369.559326171875,1.0,280.9576416015625,283.73687744140625,299.1469116210937,301.8666076660156,293.1499938964844,293.1499938964844,281.25,39924.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062127590179443,1.0,0.0,0.0,3.493659257888794,3.493682384490967,8.144311891555844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.7138671875,0.0,1394.194580078125,1895.4371337890625,0.0,1660.123779296875,0.87311851978302,1.0,0.0,3.0,1.0,0.0
17660400,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9810569882392884,0.3288863897323608,0.2959567010402679,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8341597318649292,0.2051928341388702,0.1948738992214203,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7800091505050659,0.1669526249170303,0.11739232391119,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8189825415611267,0.1932791620492935,0.1837178468704223,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7056279182434082,0.1219010725617408,0.5532517433166504,284.8730773925781,284.95001220703125,301.1045837402344,296.10662841796875,299.0926818847656,297.3151550292969,284.8815612792969,1.0,0.31031534075737,1.0,1.0,0.7088696956634521,1.0,-1.6145074367523191,0.7558189630508423,0.858688473701477,0.3847474157810211,0.830986738204956,0.830986738204956,0.0,22.57454490661621,25.0,40732.49609375,0.0,369.559326171875,1.0,280.9576416015625,283.73687744140625,299.1469116210937,301.8666076660156,293.1499938964844,293.1499938964844,281.25,39924.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062127590179443,1.0,0.0,0.0,3.493659257888794,3.493682384490967,8.144311891555844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.7138671875,0.0,1394.194580078125,1895.4371337890625,0.0,1660.123779296875,0.87311851978302,1.0,0.0,3.0,1.0,0.0
17660460,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9836947917938232,0.3313487470149994,0.2977886795997619,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.837788999080658,0.2076247930526733,0.1969912052154541,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7831672430038452,0.1686135530471801,0.118425652384758,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.822185218334198,0.1952912360429763,0.1854512691497802,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7067984938621521,0.1222245544195175,0.5541597604751587,285.0556335449219,284.95001220703125,301.14410400390625,296.13116455078125,299.1125183105469,297.3155212402344,285.051513671875,1.0,0.3114754855632782,1.0,1.0,0.7084933519363403,1.0,-1.623657464981079,0.7605262994766235,0.8631311058998108,0.3872051537036896,0.9846424460411072,0.9846424460411072,0.0,22.564319610595703,25.0,40634.2265625,0.0,374.3587036132813,1.0,281.2420959472656,283.8926696777344,299.1072692871094,301.7489624023437,293.1499938964844,293.1499938964844,280.95001220703125,31276.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966778635978699,1.0,0.0,0.0,3.6690289974212646,3.6690523624420166,8.982466397355893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.11865234375,0.0,1518.9129638671875,1895.4371337890625,0.0,1584.634521484375,0.90618234872818,1.0,0.0,3.0,1.0,0.0
17660520,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9836947917938232,0.3313487470149994,0.2977886795997619,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.837788999080658,0.2076247930526733,0.1969912052154541,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7831672430038452,0.1686135530471801,0.118425652384758,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.822185218334198,0.1952912360429763,0.1854512691497802,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7067984938621521,0.1222245544195175,0.5541597604751587,285.0556335449219,284.95001220703125,301.14410400390625,296.13116455078125,299.1125183105469,297.3155212402344,285.051513671875,1.0,0.3114754855632782,1.0,1.0,0.7084933519363403,1.0,-1.623657464981079,0.7605262994766235,0.8631311058998108,0.3872051537036896,0.9846424460411072,0.9846424460411072,0.0,22.564319610595703,25.0,40634.2265625,0.0,374.3587036132813,1.0,281.2420959472656,283.8926696777344,299.1072692871094,301.7489624023437,293.1499938964844,293.1499938964844,280.95001220703125,31276.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966778635978699,1.0,0.0,0.0,3.6690289974212646,3.6690523624420166,8.982466397355893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.11865234375,0.0,1518.9129638671875,1895.4371337890625,0.0,1584.634521484375,0.90618234872818,1.0,0.0,3.0,1.0,0.0
17660580,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.985754132270813,0.3327527046203613,0.299419492483139,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8410902619361877,0.2096589505672454,0.1990857869386673,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7859711050987244,0.1698895245790481,0.1194394528865814,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8250243663787842,0.1969187408685684,0.1871558874845504,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.707717776298523,0.1223257258534431,0.5551478266716003,284.868896484375,284.95001220703125,301.182861328125,296.15496826171875,299.1292419433594,297.3109741210937,284.87567138671875,1.0,0.3126656711101532,1.0,1.0,0.7081170082092285,1.0,-1.632583498954773,0.7651073336601257,0.8674761056900024,0.3896653354167938,0.8470592498779297,0.8470592498779297,0.0,22.62239646911621,25.0,41349.5078125,0.0,379.2726440429688,1.0,280.9576110839844,283.7138671875,299.1943359375,301.9527587890625,293.1499938964844,293.1499938964844,281.25,39618.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709547221660614,1.0,0.0,0.0,3.5781397819519043,3.5781636238098145,8.542950808987371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.650390625,0.0,1481.220458984375,1895.4371337890625,0.0,1686.8974609375,0.8912859559059143,1.0,0.0,3.0,1.0,0.0
17660640,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.985754132270813,0.3327527046203613,0.299419492483139,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8410902619361877,0.2096589505672454,0.1990857869386673,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7859711050987244,0.1698895245790481,0.1194394528865814,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8250243663787842,0.1969187408685684,0.1871558874845504,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.707717776298523,0.1223257258534431,0.5551478266716003,284.868896484375,284.95001220703125,301.182861328125,296.15496826171875,299.1292419433594,297.3109741210937,284.87567138671875,1.0,0.3126656711101532,1.0,1.0,0.7081170082092285,1.0,-1.632583498954773,0.7651073336601257,0.8674761056900024,0.3896653354167938,0.8470592498779297,0.8470592498779297,0.0,22.62239646911621,25.0,41349.5078125,0.0,379.2726440429688,1.0,280.9576110839844,283.7138671875,299.1943359375,301.9527587890625,293.1499938964844,293.1499938964844,281.25,39618.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709547221660614,1.0,0.0,0.0,3.5781397819519043,3.5781636238098145,8.542950808987371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.650390625,0.0,1481.220458984375,1895.4371337890625,0.0,1686.8974609375,0.8912859559059143,1.0,0.0,3.0,1.0,0.0
17660700,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.98618882894516,0.3337803483009338,0.3000643849372864,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8421882390975952,0.2107735574245453,0.2000239491462707,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7867845892906189,0.1706206500530243,0.119869478046894,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8258935213088989,0.1978170126676559,0.1878987997770309,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7076026797294617,0.122404009103775,0.5552091002464294,285.0262145996094,284.95001220703125,301.201904296875,296.16656494140625,299.1380920410156,297.3099060058594,285.04522705078125,1.0,0.3132058978080749,1.0,1.0,0.7079288363456726,1.0,-1.635964035987854,0.7668704986572266,0.8690935373306274,0.3905822932720184,0.9474914073944092,0.9474914073944092,0.0,22.72099876403809,25.0,40877.09765625,0.0,381.35980224609375,1.0,281.2002868652344,283.89111328125,299.1330261230469,301.754638671875,293.1499938964844,293.1499938964844,281.25,34261.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023065090179443,1.0,0.0,0.0,3.61467218399048,3.614695549011232,8.718286039766099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.06640625,0.0,1481.3353271484375,1895.4371337890625,0.0,1629.0032958984375,0.8987806439399719,1.0,0.0,3.0,1.0,0.0
