time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.988140106201172,0.3351762890815735,0.3011994957923889,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8446412682533264,0.2120768427848816,0.2011818885803222,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7890137434005737,0.1715295165777206,0.1204533129930496,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8280565142631531,0.1988920271396637,0.1888456493616104,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7087439298629761,0.1226121857762336,0.5558788776397705,285.05645751953125,284.95001220703125,301.220703125,296.1779479980469,299.1483154296875,297.3114624023437,285.0533142089844,1.0,0.3137952983379364,1.0,1.0,0.7077630162239075,1.0,-1.6413573026657104,0.7696247696876526,0.8717325329780579,0.3920199275016784,1.0,1.0,0.0,22.62381362915039,25.0,41177.81640625,0.0,383.9937744140625,1.0,281.2425231933594,283.8812866210937,299.15362548828125,301.8294982910156,293.1499938964844,293.1499938964844,280.95001220703125,31659.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999348402023315,1.0,0.0,0.0,3.733487129211426,3.733511209487915,9.30084922856622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.23193359375,0.0,1594.82861328125,1895.4371337890625,0.0,1610.2388916015625,0.92108416557312,1.0,0.0,3.0,1.0,0.0
17660820,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.990099549293518,0.3364766240119934,0.3027982115745544,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8480000495910645,0.2141088247299194,0.2032785266637802,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.791837215423584,0.1727966368198394,0.1214635744690895,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.830874502658844,0.2004938572645187,0.1905293464660644,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.709652304649353,0.1227043122053146,0.5567886233329773,284.8650817871094,284.95001220703125,301.2575378417969,296.20001220703125,299.16436767578125,297.3073425292969,284.8714294433594,1.0,0.3149603903293609,1.0,1.0,0.7074312567710876,1.0,-1.6501240730285645,0.7741141319274902,0.8760099411010742,0.394428938627243,0.8617860078811646,0.8617860078811646,0.0,22.6739559173584,25.0,41948.6015625,0.0,388.8894348144531,1.0,280.9565124511719,283.69464111328125,299.2396545410156,302.03485107421875,293.1499938964844,293.1499938964844,281.25,39343.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127099633216858,1.0,0.0,0.0,3.653809309005737,3.653834104537964,8.908099289328675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.578125,0.0,1562.45263671875,1895.4371337890625,0.0,1712.46484375,0.9079452157020568,1.0,0.0,3.0,1.0,0.0
17660880,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.990099549293518,0.3364766240119934,0.3027982115745544,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8480000495910645,0.2141088247299194,0.2032785266637802,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.791837215423584,0.1727966368198394,0.1214635744690895,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.830874502658844,0.2004938572645187,0.1905293464660644,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.709652304649353,0.1227043122053146,0.5567886233329773,284.8650817871094,284.95001220703125,301.2575378417969,296.20001220703125,299.16436767578125,297.3073425292969,284.8714294433594,1.0,0.3149603903293609,1.0,1.0,0.7074312567710876,1.0,-1.6501240730285645,0.7741141319274902,0.8760099411010742,0.394428938627243,0.8617860078811646,0.8617860078811646,0.0,22.6739559173584,25.0,41948.6015625,0.0,388.8894348144531,1.0,280.9565124511719,283.69464111328125,299.2396545410156,302.03485107421875,293.1499938964844,293.1499938964844,281.25,39343.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127099633216858,1.0,0.0,0.0,3.653809309005737,3.653834104537964,8.908099289328675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.578125,0.0,1562.45263671875,1895.4371337890625,0.0,1712.46484375,0.9079452157020568,1.0,0.0,3.0,1.0,0.0
17660940,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.992087721824646,0.3385738134384155,0.3042883276939392,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8515415191650391,0.2165295779705047,0.2053682804107666,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7948183417320251,0.1744301468133926,0.1224672943353653,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8338274955749512,0.2024446874856948,0.1921900510787964,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7106726169586182,0.1230205297470092,0.5576098561286926,285.0611877441406,284.95001220703125,301.2932434082031,296.2210388183594,299.1823425292969,297.3077087402344,285.0592346191406,1.0,0.3160609900951385,1.0,1.0,0.7070994973182678,1.0,-1.658603310585022,0.7784806489944458,0.8801226615905762,0.3967034220695495,1.0,1.0,0.0,22.67932510375977,25.0,41704.0390625,0.0,393.5470275878906,1.0,281.2429504394531,283.87548828125,299.19696044921875,301.9065856933594,293.1499938964844,293.1499938964844,280.95001220703125,32333.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031055688858032,1.0,0.0,0.0,3.7882022857666016,3.788226842880249,9.575459216648596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9443359375,0.0,1663.956787109375,1895.4371337890625,0.0,1635.3472900390625,0.9336115717887878,1.0,0.0,3.0,1.0,0.0
17661000,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.992087721824646,0.3385738134384155,0.3042883276939392,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8515415191650391,0.2165295779705047,0.2053682804107666,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7948183417320251,0.1744301468133926,0.1224672943353653,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8338274955749512,0.2024446874856948,0.1921900510787964,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7106726169586182,0.1230205297470092,0.5576098561286926,285.0611877441406,284.95001220703125,301.2932434082031,296.2210388183594,299.1823425292969,297.3077087402344,285.0592346191406,1.0,0.3160609900951385,1.0,1.0,0.7070994973182678,1.0,-1.658603310585022,0.7784806489944458,0.8801226615905762,0.3967034220695495,1.0,1.0,0.0,22.67932510375977,25.0,41704.0390625,0.0,393.5470275878906,1.0,281.2429504394531,283.87548828125,299.19696044921875,301.9065856933594,293.1499938964844,293.1499938964844,280.95001220703125,32333.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031055688858032,1.0,0.0,0.0,3.7882022857666016,3.788226842880249,9.575459216648596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9443359375,0.0,1663.956787109375,1895.4371337890625,0.0,1635.3472900390625,0.9336115717887878,1.0,0.0,3.0,1.0,0.0
17661060,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9938373565673828,0.3396141827106476,0.3056441247463226,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.855044424533844,0.2185763567686081,0.2074805498123169,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7977336049079895,0.175702303647995,0.1234820932149887,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8367231488227844,0.2040367275476455,0.1938656270503997,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7117406725883484,0.1231628730893135,0.5587365627288818,284.87042236328125,284.95001220703125,301.32763671875,296.24090576171875,299.19757080078125,297.3043212890625,284.8749389648437,1.0,0.3172090351581573,1.0,1.0,0.7068465948104858,1.0,-1.6673535108566284,0.782934844493866,0.8844186067581177,0.399087905883789,0.880244791507721,0.880244791507721,0.0,22.711816787719727,25.0,42553.81640625,0.0,398.4710083007813,1.0,280.9571533203125,283.6832275390625,299.2797546386719,302.11212158203125,293.1499938964844,293.1499938964844,281.25,38815.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157607078552246,1.0,0.0,0.0,3.7254714965820312,3.725496768951416,9.260955380341328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.26513671875,0.0,1640.27197265625,1895.4371337890625,0.0,1737.28369140625,0.9233911633491516,1.0,0.0,3.0,1.0,0.0
17661120,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9938373565673828,0.3396141827106476,0.3056441247463226,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.855044424533844,0.2185763567686081,0.2074805498123169,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7977336049079895,0.175702303647995,0.1234820932149887,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8367231488227844,0.2040367275476455,0.1938656270503997,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7117406725883484,0.1231628730893135,0.5587365627288818,284.87042236328125,284.95001220703125,301.32763671875,296.24090576171875,299.19757080078125,297.3043212890625,284.8749389648437,1.0,0.3172090351581573,1.0,1.0,0.7068465948104858,1.0,-1.6673535108566284,0.782934844493866,0.8844186067581177,0.399087905883789,0.880244791507721,0.880244791507721,0.0,22.711816787719727,25.0,42553.81640625,0.0,398.4710083007813,1.0,280.9571533203125,283.6832275390625,299.2797546386719,302.11212158203125,293.1499938964844,293.1499938964844,281.25,38815.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157607078552246,1.0,0.0,0.0,3.7254714965820312,3.725496768951416,9.260955380341328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.26513671875,0.0,1640.27197265625,1895.4371337890625,0.0,1737.28369140625,0.9233911633491516,1.0,0.0,3.0,1.0,0.0
17661180,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9956406354904176,0.341555118560791,0.3069648742675781,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.858674943447113,0.2210032939910888,0.2095730602741241,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8007391691207886,0.1773298233747482,0.1244802623987197,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8397068977355957,0.2059680223464965,0.1955055743455886,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7128430008888245,0.1235050186514854,0.559691309928894,285.0692443847656,284.95001220703125,301.36065673828125,296.2594909667969,299.2144775390625,297.3051147460937,285.0688171386719,1.0,0.3182951509952545,1.0,1.0,0.7065936923027039,1.0,-1.6757614612579346,0.7872373461723328,0.8885241150856018,0.401322603225708,1.0,1.0,0.0,22.708213806152344,25.0,42214.49609375,0.0,403.146728515625,1.0,281.2434387207031,283.8745422363281,299.23583984375,301.9786682128906,293.1499938964844,293.1499938964844,280.95001220703125,33109.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063528299331665,1.0,0.0,0.0,3.8345096111297607,3.8345348834991455,9.810992196435109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.822265625,0.0,1725.573486328125,1895.4371337890625,0.0,1661.244873046875,0.9445149302482604,1.0,0.0,3.0,1.0,0.0
17661240,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9956406354904176,0.341555118560791,0.3069648742675781,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.858674943447113,0.2210032939910888,0.2095730602741241,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8007391691207886,0.1773298233747482,0.1244802623987197,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8397068977355957,0.2059680223464965,0.1955055743455886,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7128430008888245,0.1235050186514854,0.559691309928894,285.0692443847656,284.95001220703125,301.36065673828125,296.2594909667969,299.2144775390625,297.3051147460937,285.0688171386719,1.0,0.3182951509952545,1.0,1.0,0.7065936923027039,1.0,-1.6757614612579346,0.7872373461723328,0.8885241150856018,0.401322603225708,1.0,1.0,0.0,22.708213806152344,25.0,42214.49609375,0.0,403.146728515625,1.0,281.2434387207031,283.8745422363281,299.23583984375,301.9786682128906,293.1499938964844,293.1499938964844,280.95001220703125,33109.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063528299331665,1.0,0.0,0.0,3.8345096111297607,3.8345348834991455,9.810992196435109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.822265625,0.0,1725.573486328125,1895.4371337890625,0.0,1661.244873046875,0.9445149302482604,1.0,0.0,3.0,1.0,0.0
17661300,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9972590208053588,0.3423167169094085,0.3078822791576385,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8613008856773376,0.2221560925245285,0.2107551246881485,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8030425310134888,0.1780827194452285,0.1250717937946319,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8419535160064697,0.2068758010864257,0.1964507550001144,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7140967845916748,0.1236660778522491,0.560623824596405,284.9272766113281,284.95001220703125,301.3765869140625,296.2682800292969,299.2225036621094,297.30517578125,284.9051208496094,1.0,0.3188938200473785,1.0,1.0,0.7064672112464905,1.0,-1.6812481880187988,0.7900176048278809,0.891230583190918,0.4028122425079345,0.9523528814315796,0.9523528814315796,0.0,22.608110427856445,25.0,43214.01953125,0.0,405.93896484375,1.0,280.9930114746094,283.6864318847656,299.3163452148437,302.2217102050781,293.1499938964844,293.1499938964844,280.95001220703125,34561.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149695158004761,1.0,0.0,0.0,3.860085964202881,3.860111713409424,9.942308452082216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.5908203125,0.0,1768.3157958984375,1895.4371337890625,0.0,1730.832763671875,0.9505244493484496,1.0,0.0,3.0,1.0,0.0
17661360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9973992109298706,0.3425491452217102,0.3082712590694427,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8623931407928467,0.2230726182460785,0.2117086797952652,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8038016557693481,0.1786118000745773,0.1255031377077102,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8427594900131226,0.2075573056936264,0.1971798986196518,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7140777111053467,0.1236785501241684,0.5609608292579651,284.87615966796875,284.95001220703125,301.39215087890625,296.2767028808594,299.22882080078125,297.3026428222656,284.8798217773437,1.0,0.3194405436515808,1.0,1.0,0.7063724398612976,1.0,-1.6846600770950315,0.7917540073394775,0.892906129360199,0.4037471115589142,0.8973775506019592,0.8973775506019592,0.0,22.716089248657227,25.0,43122.96484375,0.0,408.17095947265625,1.0,280.9560852050781,283.6748046875,299.3161315917969,302.1842956542969,293.1499938964844,293.1499938964844,280.6499938964844,38371.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188998460769653,1.0,0.0,0.0,3.785730600357056,3.785756349563599,9.562968443788122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.00927734375,0.0,1707.890380859375,1895.4371337890625,0.0,1762.9791259765625,0.9366609454154968,1.0,0.0,3.0,1.0,0.0
17661420,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9965202808380128,0.3429571688175201,0.3086051046848297,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8632822632789612,0.2248220294713974,0.2133698463439941,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8040187358856201,0.1795921921730041,0.1261946856975555,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8431394100189209,0.2088241875171661,0.1983919441699981,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7128703594207764,0.1235967725515365,0.5607327818870544,284.8540954589844,284.95001220703125,301.4219665527344,296.2924194335937,299.2406616210937,297.2974548339844,284.8706359863281,1.0,0.3203818500041961,1.0,1.0,0.7061829566955566,1.0,-1.6890676021575928,0.7940349578857422,0.8950326442718506,0.4049410820007324,0.7966238260269165,0.7966238260269165,0.0,23.075946807861328,25.0,43205.62109375,0.0,411.7001953125,1.0,280.6579284667969,283.685546875,299.3091735839844,302.1932067871094,293.1499938964844,293.1499938964844,280.95001220703125,44995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257682681083679,1.0,0.0,0.0,3.399953842163086,3.399977207183838,7.713284730925807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.1611328125,0.0,1335.063232421875,1895.4371337890625,0.0,1819.740234375,0.8592450022697449,1.0,0.0,3.0,1.0,0.0
17661480,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9965202808380128,0.3429571688175201,0.3086051046848297,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8632822632789612,0.2248220294713974,0.2133698463439941,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8040187358856201,0.1795921921730041,0.1261946856975555,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8431394100189209,0.2088241875171661,0.1983919441699981,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7128703594207764,0.1235967725515365,0.5607327818870544,284.8540954589844,284.95001220703125,301.4219665527344,296.2924194335937,299.2406616210937,297.2974548339844,284.8706359863281,1.0,0.3203818500041961,1.0,1.0,0.7061829566955566,1.0,-1.6890676021575928,0.7940349578857422,0.8950326442718506,0.4049410820007324,0.7966238260269165,0.7966238260269165,0.0,23.075946807861328,25.0,43205.62109375,0.0,411.7001953125,1.0,280.6579284667969,283.685546875,299.3091735839844,302.1932067871094,293.1499938964844,293.1499938964844,280.95001220703125,44995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257682681083679,1.0,0.0,0.0,3.399953842163086,3.399977207183838,7.713284730925807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.1611328125,0.0,1335.063232421875,1895.4371337890625,0.0,1819.740234375,0.8592450022697449,1.0,0.0,3.0,1.0,0.0
17661540,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9989844560623168,0.3451310992240906,0.310004323720932,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8678653240203857,0.2273580282926559,0.2155536711215973,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8078534603118896,0.1813052147626876,0.1272459179162979,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8469508290290833,0.2108152508735656,0.2000755816698074,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7146463394165039,0.1239755600690841,0.5617567896842957,285.0296936035156,284.95001220703125,301.45001220703125,296.3065185546875,299.2561340332031,297.300048828125,285.02606201171875,1.0,0.3213683366775512,1.0,1.0,0.7059934139251709,1.0,-1.6978726387023926,0.7985094785690308,0.8993632197380066,0.4072774052619934,0.9345511198043824,0.9345511198043824,0.0,22.92274284362793,25.0,43141.0859375,0.0,416.2824401855469,1.0,280.9411926269531,283.8230285644531,299.2675476074219,302.063720703125,293.1499938964844,293.1499938964844,280.6499938964844,32378.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128547430038452,1.0,0.0,0.0,3.5815958976745605,3.581618547439575,8.55946211686387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.5732421875,0.0,1431.80322265625,1895.4371337890625,0.0,1713.639404296875,0.8872875571250916,1.0,0.0,3.0,1.0,0.0
17661600,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9989844560623168,0.3451310992240906,0.310004323720932,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8678653240203857,0.2273580282926559,0.2155536711215973,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8078534603118896,0.1813052147626876,0.1272459179162979,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8469508290290833,0.2108152508735656,0.2000755816698074,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7146463394165039,0.1239755600690841,0.5617567896842957,285.0296936035156,284.95001220703125,301.45001220703125,296.3065185546875,299.2561340332031,297.300048828125,285.02606201171875,1.0,0.3213683366775512,1.0,1.0,0.7059934139251709,1.0,-1.6978726387023926,0.7985094785690308,0.8993632197380066,0.4072774052619934,0.9345511198043824,0.9345511198043824,0.0,22.92274284362793,25.0,43141.0859375,0.0,416.2824401855469,1.0,280.9411926269531,283.8230285644531,299.2675476074219,302.063720703125,293.1499938964844,293.1499938964844,280.6499938964844,32378.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128547430038452,1.0,0.0,0.0,3.5815958976745605,3.581618547439575,8.55946211686387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.5732421875,0.0,1431.80322265625,1895.4371337890625,0.0,1713.639404296875,0.8872875571250916,1.0,0.0,3.0,1.0,0.0
17661660,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.3463069498538971,0.3104298114776611,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8713773488998413,0.2294337153434753,0.2176807522773742,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.810555100440979,0.18257537484169,0.1282502859830856,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8497638702392578,0.2123728990554809,0.2017058879137039,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7156700491905212,0.1241499334573745,0.5629780888557434,284.8863220214844,284.95001220703125,301.47442626953125,296.3198547363281,299.26763916015625,297.2984924316406,284.8968200683594,1.0,0.3223882019519806,1.0,1.0,0.7057870030403137,1.0,-1.7055766582489014,0.8024275302886963,0.90314918756485,0.4093923270702362,0.8187182545661926,0.8187182545661926,0.0,22.95302963256836,25.0,43630.21875,0.0,420.7973937988281,1.0,280.6580810546875,283.6982727050781,299.3465270996094,302.24517822265625,293.1499938964844,293.1499938964844,280.95001220703125,40734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230830192565918,1.0,0.0,0.0,3.421354293823242,3.421377182006836,7.81069047661731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.94482421875,0.0,1326.5625,1895.4371337890625,0.0,1797.4620361328125,0.8586378693580627,1.0,0.0,3.0,1.0,0.0
17661720,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.3463069498538971,0.3104298114776611,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8713773488998413,0.2294337153434753,0.2176807522773742,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.810555100440979,0.18257537484169,0.1282502859830856,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8497638702392578,0.2123728990554809,0.2017058879137039,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7156700491905212,0.1241499334573745,0.5629780888557434,284.8863220214844,284.95001220703125,301.47442626953125,296.3198547363281,299.26763916015625,297.2984924316406,284.8968200683594,1.0,0.3223882019519806,1.0,1.0,0.7057870030403137,1.0,-1.7055766582489014,0.8024275302886963,0.90314918756485,0.4093923270702362,0.8187182545661926,0.8187182545661926,0.0,22.95302963256836,25.0,43630.21875,0.0,420.7973937988281,1.0,280.6580810546875,283.6982727050781,299.3465270996094,302.24517822265625,293.1499938964844,293.1499938964844,280.95001220703125,40734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230830192565918,1.0,0.0,0.0,3.421354293823242,3.421377182006836,7.81069047661731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.94482421875,0.0,1326.5625,1895.4371337890625,0.0,1797.4620361328125,0.8586378693580627,1.0,0.0,3.0,1.0,0.0
17661780,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.3485918939113617,0.3101307451725006,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8748332858085632,0.2319303154945373,0.2198673486709594,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8131468296051025,0.1842325180768966,0.1292907744646072,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8525080680847168,0.2143061310052871,0.2033753842115402,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7166065573692322,0.1245485842227935,0.5642755627632141,285.04510498046875,284.95001220703125,301.4936828613281,296.33331298828125,299.27862548828125,297.3005065917969,285.0399475097656,1.0,0.3233533203601837,1.0,1.0,0.7055806517601013,1.0,-1.7126489877700806,0.8060422539710999,0.9066067337989808,0.4113087952136993,0.9598389267921448,0.9598389267921448,0.0,22.997802734375,25.0,43532.82421875,0.0,425.0262451171875,1.0,280.9416198730469,283.8262634277344,299.30865478515625,302.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,31410.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136616110801697,1.0,0.0,0.0,3.612342834472656,3.61236572265625,8.707053211765015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.30859375,0.0,1457.6871337890625,1895.4371337890625,0.0,1720.190673828125,0.8934019207954407,1.0,0.0,3.0,1.0,0.0
17661840,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.3485918939113617,0.3101307451725006,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8748332858085632,0.2319303154945373,0.2198673486709594,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8131468296051025,0.1842325180768966,0.1292907744646072,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8525080680847168,0.2143061310052871,0.2033753842115402,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7166065573692322,0.1245485842227935,0.5642755627632141,285.04510498046875,284.95001220703125,301.4936828613281,296.33331298828125,299.27862548828125,297.3005065917969,285.0399475097656,1.0,0.3233533203601837,1.0,1.0,0.7055806517601013,1.0,-1.7126489877700806,0.8060422539710999,0.9066067337989808,0.4113087952136993,0.9598389267921448,0.9598389267921448,0.0,22.997802734375,25.0,43532.82421875,0.0,425.0262451171875,1.0,280.9416198730469,283.8262634277344,299.30865478515625,302.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,31410.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136616110801697,1.0,0.0,0.0,3.612342834472656,3.61236572265625,8.707053211765015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.30859375,0.0,1457.6871337890625,1895.4371337890625,0.0,1720.190673828125,0.8934019207954407,1.0,0.0,3.0,1.0,0.0
17661900,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3495796322822571,0.3097281455993652,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8767766356468201,0.233025923371315,0.221025675535202,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8146218657493591,0.1849148571491241,0.1298535615205764,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8540821671485901,0.215129405260086,0.2042689770460128,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7172784805297852,0.1246843412518501,0.5651876926422119,284.8889465332031,284.95001220703125,301.50152587890625,296.340087890625,299.2826232910156,297.30035400390625,284.86920166015625,1.0,0.3238418102264404,1.0,1.0,0.7054774165153503,1.0,-1.7164044380187988,0.8079549074172974,0.9084495902061462,0.412341445684433,0.8656542301177979,0.8656542301177979,0.0,23.001266479492188,25.0,44344.7109375,0.0,427.2230224609375,1.0,280.697998046875,283.63848876953125,299.3860168457031,302.3668518066406,293.1499938964844,293.1499938964844,280.6499938964844,35409.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220342755317688,1.0,0.0,0.0,3.62212872505188,3.622152328491211,8.7542923665751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.37646484375,0.0,1497.995849609375,1895.4371337890625,0.0,1788.791259765625,0.8962183594703674,1.0,0.0,3.0,1.0,0.0
17661960,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.3501660823822021,0.3098866641521454,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8778464198112488,0.2339238822460174,0.2219351828098297,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8152693510055542,0.1854116171598434,0.1302435547113418,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8548356294631958,0.2157627046108245,0.2049280405044555,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.717262327671051,0.1246924176812172,0.5654373168945312,284.8757629394531,284.95001220703125,301.5082092285156,296.3468933105469,299.28485107421875,297.2980651855469,284.88507080078125,1.0,0.3242981135845184,1.0,1.0,0.7054163813591003,1.0,-1.7192468643188477,0.8093974590301514,0.9098494052886964,0.4131151139736175,0.8286818265914917,0.8286818265914917,0.0,23.089012145996094,25.0,44053.36328125,0.0,429.1409301757813,1.0,280.65789794921875,283.67431640625,299.3800354003906,302.3088684082031,293.1499938964844,293.1499938964844,280.95001220703125,40300.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251477837562561,1.0,0.0,0.0,3.4815797805786133,3.481603145599365,8.088090908131562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.9541015625,0.0,1384.430419921875,1895.4371337890625,0.0,1814.58251953125,0.8710513710975647,1.0,0.0,3.0,1.0,0.0
17662020,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.3527118563652038,0.3094568252563476,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8811026811599731,0.2363663166761398,0.2240535467863083,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8175782561302185,0.1870035082101822,0.1312271058559417,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8573713898658752,0.2176166474819183,0.2065078020095825,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7180303335189819,0.1250528544187545,0.5665441751480103,285.04229736328125,284.95001220703125,301.5183410644531,296.36053466796875,299.2911682128906,297.29962158203125,285.0374755859375,1.0,0.3251911699771881,1.0,1.0,0.7052941918373108,1.0,-1.7256795167922974,0.8126592040061951,0.9130202531814576,0.4148377776145935,0.9704878330230712,0.9704878330230712,0.0,23.1425838470459,25.0,43879.203125,0.0,433.0767822265625,1.0,280.9420471191406,283.81463623046875,299.3363037109375,302.1821594238281,293.1499938964844,293.1499938964844,280.6499938964844,31614.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157095670700073,1.0,0.0,0.0,3.65596079826355,3.6559841632843018,8.918593152884569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.6357421875,0.0,1506.940185546875,1895.4371337890625,0.0,1736.86669921875,0.903362274169922,1.0,0.0,3.0,1.0,0.0
17662080,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.3527118563652038,0.3094568252563476,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8811026811599731,0.2363663166761398,0.2240535467863083,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8175782561302185,0.1870035082101822,0.1312271058559417,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8573713898658752,0.2176166474819183,0.2065078020095825,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7180303335189819,0.1250528544187545,0.5665441751480103,285.04229736328125,284.95001220703125,301.5183410644531,296.36053466796875,299.2911682128906,297.29962158203125,285.0374755859375,1.0,0.3251911699771881,1.0,1.0,0.7052941918373108,1.0,-1.7256795167922974,0.8126592040061951,0.9130202531814576,0.4148377776145935,0.9704878330230712,0.9704878330230712,0.0,23.1425838470459,25.0,43879.203125,0.0,433.0767822265625,1.0,280.9420471191406,283.81463623046875,299.3363037109375,302.1821594238281,293.1499938964844,293.1499938964844,280.6499938964844,31614.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157095670700073,1.0,0.0,0.0,3.65596079826355,3.6559841632843018,8.918593152884569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.6357421875,0.0,1506.940185546875,1895.4371337890625,0.0,1736.86669921875,0.903362274169922,1.0,0.0,3.0,1.0,0.0
17662140,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.3545268476009369,0.3091425001621246,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8841407895088196,0.2383328825235366,0.226095825433731,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8196518421173096,0.1881443858146667,0.1321528702974319,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8597024083137512,0.219021201133728,0.2080106735229492,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.718688428401947,0.1251742988824844,0.5675985813140869,284.8707275390625,284.95001220703125,301.5244140625,296.37420654296875,299.29327392578125,297.2970275878906,284.87969970703125,1.0,0.3260745108127594,1.0,1.0,0.7051720023155212,1.0,-1.7319377660751345,0.8158261775970459,0.9161115288734436,0.4165471792221069,0.8356191515922546,0.8356191515922546,0.0,23.21548843383789,25.0,44408.35546875,0.0,436.9910583496094,1.0,280.6573791503906,283.6594543457031,299.40625,302.3572998046875,293.1499938964844,293.1499938964844,280.95001220703125,40314.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269310355186462,1.0,0.0,0.0,3.526633977890014,3.5266575813293457,8.298776492665638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.748046875,0.0,1431.389404296875,1895.4371337890625,0.0,1829.42041015625,0.8809588551521301,1.0,0.0,3.0,1.0,0.0
17662200,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.3545268476009369,0.3091425001621246,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8841407895088196,0.2383328825235366,0.226095825433731,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8196518421173096,0.1881443858146667,0.1321528702974319,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8597024083137512,0.219021201133728,0.2080106735229492,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.718688428401947,0.1251742988824844,0.5675985813140869,284.8707275390625,284.95001220703125,301.5244140625,296.37420654296875,299.29327392578125,297.2970275878906,284.87969970703125,1.0,0.3260745108127594,1.0,1.0,0.7051720023155212,1.0,-1.7319377660751345,0.8158261775970459,0.9161115288734436,0.4165471792221069,0.8356191515922546,0.8356191515922546,0.0,23.21548843383789,25.0,44408.35546875,0.0,436.9910583496094,1.0,280.6573791503906,283.6594543457031,299.40625,302.3572998046875,293.1499938964844,293.1499938964844,280.95001220703125,40314.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269310355186462,1.0,0.0,0.0,3.526633977890014,3.5266575813293457,8.298776492665638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.748046875,0.0,1431.389404296875,1895.4371337890625,0.0,1829.42041015625,0.8809588551521301,1.0,0.0,3.0,1.0,0.0
17662260,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.3572824895381927,0.3086356520652771,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.887444794178009,0.2407711595296859,0.2282002419233322,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8219396471977234,0.1897168159484863,0.1331165730953216,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.862265944480896,0.2208428382873535,0.2095511257648468,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7194744348526001,0.12552110850811,0.5686240196228027,285.0424499511719,284.95001220703125,301.52685546875,296.38787841796875,299.29608154296875,297.2989196777344,285.0379638671875,1.0,0.3269144594669342,1.0,1.0,0.7050603628158569,1.0,-1.7380921840667725,0.8189445734024048,0.9191476106643676,0.41820228099823,0.9790542125701904,0.9790542125701904,0.0,23.25079345703125,25.0,44186.921875,0.0,440.7575988769531,1.0,280.9423828125,283.8075256347656,299.3625793457031,302.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,31807.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172547578811646,1.0,0.0,0.0,3.690798282623291,3.690821886062622,9.089372383641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.982421875,0.0,1547.313232421875,1895.4371337890625,0.0,1749.4935302734375,0.911366045475006,1.0,0.0,3.0,1.0,0.0
17662320,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.3572824895381927,0.3086356520652771,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.887444794178009,0.2407711595296859,0.2282002419233322,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8219396471977234,0.1897168159484863,0.1331165730953216,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.862265944480896,0.2208428382873535,0.2095511257648468,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7194744348526001,0.12552110850811,0.5686240196228027,285.0424499511719,284.95001220703125,301.52685546875,296.38787841796875,299.29608154296875,297.2989196777344,285.0379638671875,1.0,0.3269144594669342,1.0,1.0,0.7050603628158569,1.0,-1.7380921840667725,0.8189445734024048,0.9191476106643676,0.41820228099823,0.9790542125701904,0.9790542125701904,0.0,23.25079345703125,25.0,44186.921875,0.0,440.7575988769531,1.0,280.9423828125,283.8075256347656,299.3625793457031,302.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,31807.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172547578811646,1.0,0.0,0.0,3.690798282623291,3.690821886062622,9.089372383641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.982421875,0.0,1547.313232421875,1895.4371337890625,0.0,1749.4935302734375,0.911366045475006,1.0,0.0,3.0,1.0,0.0
17662380,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.3593124151229858,0.3082326650619507,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8905564546585083,0.2427322715520858,0.2302416115999221,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.824031412601471,0.1908382475376129,0.1340314000844955,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8646520972251892,0.2222163379192352,0.211027979850769,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7201781272888184,0.1256342381238937,0.5696414709091187,284.86822509765625,284.95001220703125,301.5260314941406,296.4015197753906,299.2949523925781,297.2964782714844,284.87677001953125,1.0,0.3277544975280761,1.0,1.0,0.7049487233161926,1.0,-1.7441542148590088,0.8220085501670837,0.922145664691925,0.4198663830757141,0.8421212434768677,0.8421212434768677,0.0,23.304962158203125,25.0,44733.77734375,0.0,444.5470581054688,1.0,280.6571044921875,283.6482849121094,299.4329833984375,302.4041748046875,293.1499938964844,293.1499938964844,280.95001220703125,40259.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283416390419006,1.0,0.0,0.0,3.5655500888824463,3.5655739307403564,8.48293950639345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.02685546875,0.0,1472.3583984375,1895.4371337890625,0.0,1841.19189453125,0.8894649147987366,1.0,0.0,3.0,1.0,0.0
17662440,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.3593124151229858,0.3082326650619507,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8905564546585083,0.2427322715520858,0.2302416115999221,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.824031412601471,0.1908382475376129,0.1340314000844955,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8646520972251892,0.2222163379192352,0.211027979850769,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7201781272888184,0.1256342381238937,0.5696414709091187,284.86822509765625,284.95001220703125,301.5260314941406,296.4015197753906,299.2949523925781,297.2964782714844,284.87677001953125,1.0,0.3277544975280761,1.0,1.0,0.7049487233161926,1.0,-1.7441542148590088,0.8220085501670837,0.922145664691925,0.4198663830757141,0.8421212434768677,0.8421212434768677,0.0,23.304962158203125,25.0,44733.77734375,0.0,444.5470581054688,1.0,280.6571044921875,283.6482849121094,299.4329833984375,302.4041748046875,293.1499938964844,293.1499938964844,280.95001220703125,40259.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283416390419006,1.0,0.0,0.0,3.5655500888824463,3.5655739307403564,8.48293950639345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.02685546875,0.0,1472.3583984375,1895.4371337890625,0.0,1841.19189453125,0.8894649147987366,1.0,0.0,3.0,1.0,0.0
17662500,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.360572338104248,0.3082404136657715,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8917741775512695,0.2438606321811676,0.2311662137508392,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8247696161270142,0.191533163189888,0.134421169757843,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8655185699462891,0.2230295538902282,0.2116693258285522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7202411890029907,0.1257466822862625,0.5698140859603882,285.026611328125,284.95001220703125,301.5245056152344,296.4083251953125,299.2945251464844,297.2964782714844,285.0419006347656,1.0,0.3281460702419281,1.0,1.0,0.7048929333686829,1.0,-1.7467180490493774,0.8233123421669006,0.9234057664871216,0.4205593764781952,0.944249153137207,0.944249153137207,0.0,23.360082626342773,25.0,44246.15625,0.0,446.25286865234375,1.0,280.8999938964844,283.8189392089844,299.3714599609375,302.2015075683594,293.1499938964844,293.1499938964844,280.95001220703125,34289.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209616899490356,1.0,0.0,0.0,3.610015392303467,3.61003851890564,8.6958368683554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.1806640625,0.0,1476.4752197265625,1895.4371337890625,0.0,1779.9412841796875,0.8977423906326294,1.0,0.0,3.0,1.0,0.0
17662560,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.3622610867023468,0.3076610565185547,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8939059972763062,0.2451722621917724,0.2323419600725174,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8263190388679504,0.1923953890800476,0.1349811851978302,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8672474026679993,0.22401162981987,0.2125389724969864,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.720990002155304,0.1259732246398925,0.5706242322921753,285.0430603027344,284.95001220703125,301.52227783203125,296.41510009765625,299.2950439453125,297.298828125,285.0390930175781,1.0,0.328557550907135,1.0,1.0,0.7048541307449341,1.0,-1.7501226663589478,0.8250267505645752,0.9250959157943726,0.4214754998683929,0.98690927028656,0.98690927028656,0.0,23.326171875,25.0,44476.3203125,0.0,448.2056274414063,1.0,280.9425048828125,283.8023376464844,299.3895263671875,302.2725830078125,293.1499938964844,293.1499938964844,280.6499938964844,31981.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186112403869629,1.0,0.0,0.0,3.721167087554932,3.721190929412842,9.239566907126572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.48779296875,0.0,1583.1439208984375,1895.4371337890625,0.0,1760.6102294921875,0.918432593345642,1.0,0.0,3.0,1.0,0.0
