time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662620,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.3644910454750061,0.3072036802768707,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8970523476600647,0.2471289783716201,0.2343814224004745,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8284136652946472,0.193497359752655,0.1358836591243744,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8696572780609131,0.2253552228212356,0.2139891535043716,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7217161655426025,0.1260791718959808,0.571607768535614,284.868408203125,284.95001220703125,301.5159606933594,296.4285583496094,299.2913818359375,297.296630859375,284.87567138671875,1.0,0.3293670415878296,1.0,1.0,0.7047765254974365,1.0,-1.756029725074768,0.8279983401298523,0.928031325340271,0.4230945110321045,0.8497800230979919,0.8497800230979919,0.0,23.36874771118164,25.0,45050.34765625,0.0,451.91156005859375,1.0,280.6573791503906,283.6391906738281,299.4591979980469,302.4499816894531,293.1499938964844,293.1499938964844,280.95001220703125,40081.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295804023742676,1.0,0.0,0.0,3.603529214859009,3.603553533554077,8.664617325848667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.978515625,0.0,1512.225830078125,1895.4371337890625,0.0,1851.5535888671875,0.8975297212600708,1.0,0.0,3.0,1.0,0.0
17662680,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.3644910454750061,0.3072036802768707,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8970523476600647,0.2471289783716201,0.2343814224004745,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8284136652946472,0.193497359752655,0.1358836591243744,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8696572780609131,0.2253552228212356,0.2139891535043716,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7217161655426025,0.1260791718959808,0.571607768535614,284.868408203125,284.95001220703125,301.5159606933594,296.4285583496094,299.2913818359375,297.296630859375,284.87567138671875,1.0,0.3293670415878296,1.0,1.0,0.7047765254974365,1.0,-1.756029725074768,0.8279983401298523,0.928031325340271,0.4230945110321045,0.8497800230979919,0.8497800230979919,0.0,23.36874771118164,25.0,45050.34765625,0.0,451.91156005859375,1.0,280.6573791503906,283.6391906738281,299.4591979980469,302.4499816894531,293.1499938964844,293.1499938964844,280.95001220703125,40081.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295804023742676,1.0,0.0,0.0,3.603529214859009,3.603553533554077,8.664617325848667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.978515625,0.0,1512.225830078125,1895.4371337890625,0.0,1851.5535888671875,0.8975297212600708,1.0,0.0,3.0,1.0,0.0
17662740,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.3676221072673797,0.3065890371799469,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.900424599647522,0.249573215842247,0.2364803701639175,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8307010531425476,0.195040687918663,0.1368207186460495,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8722674250602722,0.2271264195442199,0.2154731005430221,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7225415706634521,0.1264112442731857,0.5725535750389099,285.04522705078125,284.95001220703125,301.5074768066406,296.4418334960937,299.2894287109375,297.2994689941406,285.0412292480469,1.0,0.330143392086029,1.0,1.0,0.704698920249939,1.0,-1.761852741241455,0.8309357166290283,0.9309170246124268,0.4246666729450226,0.9957318902015686,0.9957318902015686,0.0,23.380687713623047,25.0,44754.55859375,0.0,455.4968872070313,1.0,280.94293212890625,283.79840087890625,299.416015625,302.3167419433594,293.1499938964844,293.1499938964844,280.6499938964844,32091.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198382616043091,1.0,0.0,0.0,3.750324249267578,3.750348567962648,9.384926897837432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.439453125,0.0,1617.6282958984375,1895.4371337890625,0.0,1770.69091796875,0.9250244498252868,1.0,0.0,3.0,1.0,0.0
17662800,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.3676221072673797,0.3065890371799469,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.900424599647522,0.249573215842247,0.2364803701639175,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8307010531425476,0.195040687918663,0.1368207186460495,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8722674250602722,0.2271264195442199,0.2154731005430221,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7225415706634521,0.1264112442731857,0.5725535750389099,285.04522705078125,284.95001220703125,301.5074768066406,296.4418334960937,299.2894287109375,297.2994689941406,285.0412292480469,1.0,0.330143392086029,1.0,1.0,0.704698920249939,1.0,-1.761852741241455,0.8309357166290283,0.9309170246124268,0.4246666729450226,0.9957318902015686,0.9957318902015686,0.0,23.380687713623047,25.0,44754.55859375,0.0,455.4968872070313,1.0,280.94293212890625,283.79840087890625,299.416015625,302.3167419433594,293.1499938964844,293.1499938964844,280.6499938964844,32091.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198382616043091,1.0,0.0,0.0,3.750324249267578,3.750348567962648,9.384926897837432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.439453125,0.0,1617.6282958984375,1895.4371337890625,0.0,1770.69091796875,0.9250244498252868,1.0,0.0,3.0,1.0,0.0
17662860,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.3700423240661621,0.3060901165008545,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9035989046096802,0.2515262365341186,0.2385226339101791,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8328057527542114,0.1961231529712677,0.13771353662014,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8746945858001709,0.2284408509731292,0.216900959610939,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7232856750488281,0.126509815454483,0.5735123157501221,284.86676025390625,284.95001220703125,301.4971923828125,296.4549560546875,299.283935546875,297.2975158691406,284.8735046386719,1.0,0.3309307992458343,1.0,1.0,0.704669713973999,1.0,-1.767645001411438,0.8338294625282288,0.933815598487854,0.4262451231479645,0.8565657734870911,0.8565657734870911,0.0,23.41485977172852,25.0,45352.93359375,0.0,459.1499938964844,1.0,280.6571655273437,283.6302795410156,299.4855651855469,302.49530029296875,293.1499938964844,293.1499938964844,280.95001220703125,39950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307983636856079,1.0,0.0,0.0,3.638646364212036,3.638671159744263,8.834317668515723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.09228515625,0.0,1550.041748046875,1895.4371337890625,0.0,1861.76318359375,0.9051629304885864,1.0,0.0,3.0,1.0,0.0
17662920,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.3700423240661621,0.3060901165008545,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9035989046096802,0.2515262365341186,0.2385226339101791,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8328057527542114,0.1961231529712677,0.13771353662014,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8746945858001709,0.2284408509731292,0.216900959610939,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7232856750488281,0.126509815454483,0.5735123157501221,284.86676025390625,284.95001220703125,301.4971923828125,296.4549560546875,299.283935546875,297.2975158691406,284.8735046386719,1.0,0.3309307992458343,1.0,1.0,0.704669713973999,1.0,-1.767645001411438,0.8338294625282288,0.933815598487854,0.4262451231479645,0.8565657734870911,0.8565657734870911,0.0,23.41485977172852,25.0,45352.93359375,0.0,459.1499938964844,1.0,280.6571655273437,283.6302795410156,299.4855651855469,302.49530029296875,293.1499938964844,293.1499938964844,280.95001220703125,39950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307983636856079,1.0,0.0,0.0,3.638646364212036,3.638671159744263,8.834317668515723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.09228515625,0.0,1550.041748046875,1895.4371337890625,0.0,1861.76318359375,0.9051629304885864,1.0,0.0,3.0,1.0,0.0
17662980,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.3733399212360382,0.3054584860801697,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9070664048194884,0.2539723217487335,0.240617424249649,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8350783586502075,0.1976497024297714,0.1386354863643646,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8772898316383362,0.2301855683326721,0.2183552831411361,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7241027355194092,0.126832515001297,0.5744106769561768,285.0465393066406,284.95001220703125,301.4854736328125,296.4678039550781,299.2806091308594,297.30078125,285.0428771972656,1.0,0.3316865861415863,1.0,1.0,0.7046405076980591,1.0,-1.773332118988037,0.8366779088973999,0.9366541504859924,0.4277689158916473,1.0,1.0,0.0,23.42243766784668,25.0,45024.34375,0.0,462.6795043945313,1.0,280.94317626953125,283.7947998046875,299.4419250488281,302.35968017578125,293.1499938964844,293.1499938964844,280.6499938964844,32244.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210502624511719,1.0,0.0,0.0,3.7775473594665527,3.7775719165802,9.52166999468318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2685546875,0.0,1650.6756591796875,1895.4371337890625,0.0,1780.6715087890625,0.9312996864318848,1.0,0.0,3.0,1.0,0.0
17663040,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.3733399212360382,0.3054584860801697,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9070664048194884,0.2539723217487335,0.240617424249649,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8350783586502075,0.1976497024297714,0.1386354863643646,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8772898316383362,0.2301855683326721,0.2183552831411361,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7241027355194092,0.126832515001297,0.5744106769561768,285.0465393066406,284.95001220703125,301.4854736328125,296.4678039550781,299.2806091308594,297.30078125,285.0428771972656,1.0,0.3316865861415863,1.0,1.0,0.7046405076980591,1.0,-1.773332118988037,0.8366779088973999,0.9366541504859924,0.4277689158916473,1.0,1.0,0.0,23.42243766784668,25.0,45024.34375,0.0,462.6795043945313,1.0,280.94317626953125,283.7947998046875,299.4419250488281,302.35968017578125,293.1499938964844,293.1499938964844,280.6499938964844,32244.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210502624511719,1.0,0.0,0.0,3.7775473594665527,3.7775719165802,9.52166999468318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2685546875,0.0,1650.6756591796875,1895.4371337890625,0.0,1780.6715087890625,0.9312996864318848,1.0,0.0,3.0,1.0,0.0
17663100,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.3748707473278045,0.3048791587352752,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9092872738838196,0.2550638020038605,0.2417784035205841,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8365828990936279,0.1982892006635666,0.1391714066267013,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8789879083633423,0.2309383898973465,0.2191858738660812,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7248438596725464,0.126946359872818,0.5752145648002625,284.8891296386719,284.95001220703125,301.47918701171875,296.4741516113281,299.2782287597656,297.301513671875,284.8699035644531,1.0,0.3320849239826202,1.0,1.0,0.7046259045600891,1.0,-1.7766371965408323,0.8383274078369141,0.9383097887039183,0.4286727011203766,0.9086557626724244,0.9086557626724244,0.0,23.38948631286621,25.0,45888.0,0.0,464.6263427734375,1.0,280.6945495605469,283.603759765625,299.5173645019531,302.59521484375,293.1499938964844,293.1499938964844,280.6499938964844,35410.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290979623794556,1.0,0.0,0.0,3.789166450500488,3.789191722869873,9.5803341082501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.89697265625,0.0,1689.00146484375,1895.4371337890625,0.0,1847.51513671875,0.9341252446174622,1.0,0.0,3.0,1.0,0.0
17663160,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.3759489953517914,0.3049257695674896,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9104684591293336,0.2559280395507812,0.2426668852567672,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8371994495391846,0.1987146586179733,0.1395204216241836,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8797293305397034,0.2314733862876892,0.2197636216878891,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7248609662055969,0.1269246339797973,0.5753462910652161,284.8638916015625,284.95001220703125,301.4726867675781,296.4804077148437,299.2740478515625,297.2991027832031,284.8707580566406,1.0,0.3324566781520843,1.0,1.0,0.7046295404434204,1.0,-1.7790318727493286,0.8395167589187622,0.9395151138305664,0.4293232560157776,0.86224365234375,0.86224365234375,0.0,23.4500789642334,25.0,45640.82421875,0.0,466.2965393066406,1.0,280.6566162109375,283.6217956542969,299.511474609375,302.5395202636719,293.1499938964844,293.1499938964844,280.95001220703125,39877.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319995760917664,1.0,0.0,0.0,3.6708364486694336,3.67086124420166,8.991318054540898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.5927734375,0.0,1585.6500244140625,1895.4371337890625,0.0,1871.853515625,0.9122740030288696,1.0,0.0,3.0,1.0,0.0
17663220,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.3794474899768829,0.304296612739563,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.914132595062256,0.2584020793437958,0.2447734773159027,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.839423656463623,0.2001967430114746,0.1404139697551727,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8822657465934753,0.2331657856702804,0.2211717665195465,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7256552577018738,0.1272370964288711,0.5761931538581848,285.0485534667969,284.95001220703125,301.4591979980469,296.4927062988281,299.2701110839844,297.3028869628906,285.0454406738281,1.0,0.3331955075263977,1.0,1.0,0.704636812210083,1.0,-1.784584641456604,0.8422821760177612,0.9423024654388428,0.4308029413223266,1.0,1.0,0.0,23.456787109375,28.0,45273.546875,0.0,469.7792053222656,1.0,280.9433288574219,283.7928466796875,299.4667358398437,302.40069580078125,293.1499938964844,293.1499938964844,280.6499938964844,32545.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222200036048889,1.0,0.0,0.0,3.800352334976196,3.800377130508423,9.636980848881649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7666015625,0.0,1680.05517578125,1895.4371337890625,0.0,1790.3255615234375,0.9365866780281068,1.0,0.0,3.0,1.0,0.0
17663280,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.3794474899768829,0.304296612739563,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.914132595062256,0.2584020793437958,0.2447734773159027,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.839423656463623,0.2001967430114746,0.1404139697551727,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8822657465934753,0.2331657856702804,0.2211717665195465,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7256552577018738,0.1272370964288711,0.5761931538581848,285.0485534667969,284.95001220703125,301.4591979980469,296.4927062988281,299.2701110839844,297.3028869628906,285.0454406738281,1.0,0.3331955075263977,1.0,1.0,0.704636812210083,1.0,-1.784584641456604,0.8422821760177612,0.9423024654388428,0.4308029413223266,1.0,1.0,0.0,23.456787109375,28.0,45273.546875,0.0,469.7792053222656,1.0,280.9433288574219,283.7928466796875,299.4667358398437,302.40069580078125,293.1499938964844,293.1499938964844,280.6499938964844,32545.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222200036048889,1.0,0.0,0.0,3.800352334976196,3.800377130508423,9.636980848881649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7666015625,0.0,1680.05517578125,1895.4371337890625,0.0,1790.3255615234375,0.9365866780281068,1.0,0.0,3.0,1.0,0.0
17663340,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.3819386661052704,0.3066400289535522,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9144707322120668,0.2604226469993591,0.2468992173671722,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8390060663223267,0.2011967301368713,0.1412716507911682,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8818086385726929,0.2343815714120865,0.2225365042686462,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.72432941198349,0.1273295432329177,0.5772141814231873,284.86944580078125,284.95001220703125,301.44537353515625,296.5046691894531,299.2630920410156,297.301025390625,284.8756103515625,1.0,0.3351483345031738,1.0,1.0,0.7046440839767456,1.0,-1.7938436269760132,0.8468886017799377,0.9469550251960754,0.4333017766475677,0.8729779124259949,0.8729779124259949,0.0,24.083572387695312,31.0,46010.05859375,0.0,477.5081787109375,1.0,280.65692138671875,283.61932373046875,299.53564453125,302.5838623046875,293.1499938964844,293.1499938964844,280.95001220703125,39448.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331642508506775,1.0,0.0,0.0,3.705272436141968,3.705297470092773,9.16080352908466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.705078125,0.0,1621.7320556640625,1895.4371337890625,0.0,1881.656494140625,0.9197597503662108,1.0,0.0,3.0,1.0,0.0
17663400,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.3819386661052704,0.3066400289535522,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9144707322120668,0.2604226469993591,0.2468992173671722,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8390060663223267,0.2011967301368713,0.1412716507911682,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8818086385726929,0.2343815714120865,0.2225365042686462,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.72432941198349,0.1273295432329177,0.5772141814231873,284.86944580078125,284.95001220703125,301.44537353515625,296.5046691894531,299.2630920410156,297.301025390625,284.8756103515625,1.0,0.3351483345031738,1.0,1.0,0.7046440839767456,1.0,-1.7938436269760132,0.8468886017799377,0.9469550251960754,0.4333017766475677,0.8729779124259949,0.8729779124259949,0.0,24.083572387695312,31.0,46010.05859375,0.0,477.5081787109375,1.0,280.65692138671875,283.61932373046875,299.53564453125,302.5838623046875,293.1499938964844,293.1499938964844,280.95001220703125,39448.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331642508506775,1.0,0.0,0.0,3.705272436141968,3.705297470092773,9.16080352908466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.705078125,0.0,1621.7320556640625,1895.4371337890625,0.0,1881.656494140625,0.9197597503662108,1.0,0.0,3.0,1.0,0.0
17663460,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9990000128746032,0.38411545753479,0.3113623261451721,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9122759103775024,0.2629673779010772,0.249110072851181,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8366339206695557,0.2026411890983581,0.1421585381031036,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8790962100028992,0.2360278517007827,0.2239279448986053,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7213037014007568,0.127657800912857,0.5782898664474487,285.06231689453125,284.95001220703125,301.4316101074219,296.5162658691406,299.2577514648437,297.30194091796875,285.06134033203125,1.0,0.3379718065261841,1.0,1.0,0.7047168016433716,1.0,-1.8061922788619995,0.8530076742172241,0.9531845450401306,0.4366117417812347,1.0,1.0,0.0,25.220483779907227,25.0,45758.6953125,0.0,488.8546752929688,1.0,280.9433288574219,283.8019714355469,299.4935607910156,302.4540405273437,293.1499938964844,293.1499938964844,280.6499938964844,32966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240519523620605,1.0,0.0,0.0,3.826120376586914,3.826145648956299,9.768110658114892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.732421875,0.0,1714.2913818359375,1895.4371337890625,0.0,1805.488037109375,0.9425174593925476,1.0,0.0,3.0,1.0,0.0
17663520,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9990000128746032,0.38411545753479,0.3113623261451721,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9122759103775024,0.2629673779010772,0.249110072851181,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8366339206695557,0.2026411890983581,0.1421585381031036,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8790962100028992,0.2360278517007827,0.2239279448986053,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7213037014007568,0.127657800912857,0.5782898664474487,285.06231689453125,284.95001220703125,301.4316101074219,296.5162658691406,299.2577514648437,297.30194091796875,285.06134033203125,1.0,0.3379718065261841,1.0,1.0,0.7047168016433716,1.0,-1.8061922788619995,0.8530076742172241,0.9531845450401306,0.4366117417812347,1.0,1.0,0.0,25.220483779907227,25.0,45758.6953125,0.0,488.8546752929688,1.0,280.9433288574219,283.8019714355469,299.4935607910156,302.4540405273437,293.1499938964844,293.1499938964844,280.6499938964844,32966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240519523620605,1.0,0.0,0.0,3.826120376586914,3.826145648956299,9.768110658114892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.732421875,0.0,1714.2913818359375,1895.4371337890625,0.0,1805.488037109375,0.9425174593925476,1.0,0.0,3.0,1.0,0.0
17663580,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3853934705257416,0.3093683421611786,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9174978137016296,0.2650249302387237,0.2512613832950592,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8398598432540894,0.2036269456148147,0.1429900377988815,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8827887773513794,0.237220749258995,0.2252490222454071,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.723154604434967,0.1277827620506286,0.5793174505233765,284.87213134765625,284.95001220703125,301.4182434082031,296.5274963378906,299.2464599609375,297.2924194335937,284.8764953613281,1.0,0.3379437923431396,1.0,1.0,0.7047895193099976,1.0,-1.8102102279663088,0.8549514412879944,0.955258846282959,0.4377657175064087,0.8880785703659058,0.8880785703659058,0.0,24.946399688720703,28.0,46569.05859375,0.0,490.58929443359375,1.0,280.6558532714844,283.6112670898437,299.5635681152344,302.6489562988281,293.1499938964844,293.1499938964844,280.95001220703125,38811.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358710765838623,1.0,0.0,0.0,3.760342597961426,3.7603681087493896,9.435134984414616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.6376953125,0.0,1681.0985107421875,1895.4371337890625,0.0,1904.5155029296875,0.9313505291938782,1.0,0.0,3.0,1.0,0.0
17663640,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3853934705257416,0.3093683421611786,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9174978137016296,0.2650249302387237,0.2512613832950592,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8398598432540894,0.2036269456148147,0.1429900377988815,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8827887773513794,0.237220749258995,0.2252490222454071,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.723154604434967,0.1277827620506286,0.5793174505233765,284.87213134765625,284.95001220703125,301.4182434082031,296.5274963378906,299.2464599609375,297.2924194335937,284.8764953613281,1.0,0.3379437923431396,1.0,1.0,0.7047895193099976,1.0,-1.8102102279663088,0.8549514412879944,0.955258846282959,0.4377657175064087,0.8880785703659058,0.8880785703659058,0.0,24.946399688720703,28.0,46569.05859375,0.0,490.58929443359375,1.0,280.6558532714844,283.6112670898437,299.5635681152344,302.6489562988281,293.1499938964844,293.1499938964844,280.95001220703125,38811.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358710765838623,1.0,0.0,0.0,3.760342597961426,3.7603681087493896,9.435134984414616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.6376953125,0.0,1681.0985107421875,1895.4371337890625,0.0,1904.5155029296875,0.9313505291938782,1.0,0.0,3.0,1.0,0.0
17663700,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.386621356010437,0.3094735741615295,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9186843037605286,0.2661658823490143,0.2521926760673523,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8403527736663818,0.2042161077260971,0.1433052569627761,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8833799958229065,0.2379050850868225,0.2257680743932724,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7231324315071106,0.1278852522373199,0.5794575214385986,285.0301208496094,284.95001220703125,301.4118347167969,296.532958984375,299.2431335449219,297.2914733886719,285.0463562011719,1.0,0.3384876847267151,1.0,1.0,0.7048258781433105,1.0,-1.812618970870972,0.8561489582061768,0.95646995306015,0.438353031873703,0.9900617599487304,0.9900617599487304,0.0,25.01740074157715,28.0,45944.41015625,0.0,492.3614807128906,1.0,280.9044494628906,283.7929077148437,299.5003356933594,302.4371643066406,293.1499938964844,293.1499938964844,280.95001220703125,34573.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289071679115295,1.0,0.0,0.0,3.7861328125,3.7861580848693848,9.565000027578208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.95068359375,0.0,1678.8900146484375,1895.4371337890625,0.0,1845.91943359375,0.937048077583313,1.0,0.0,3.0,1.0,0.0
17663760,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.3882514834403991,0.309979647397995,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.919821321964264,0.267542153596878,0.2534159719944,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8408607244491577,0.2050171792507171,0.1438148766756057,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8839266896247864,0.2388024926185608,0.226547360420227,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7230897545814514,0.1281156241893768,0.5802951455116272,285.0623474121094,284.95001220703125,301.4056396484375,296.5382995605469,299.2426147460937,297.2956237792969,285.0622253417969,1.0,0.3393299281597137,1.0,1.0,0.7049062848091125,1.0,-1.8172467947006223,0.8584226965904236,0.958824098110199,0.4395667910575866,1.0,1.0,0.0,25.213117599487305,31.0,46102.7578125,0.0,495.959228515625,1.0,280.9433288574219,283.7990417480469,299.5154113769531,302.50164794921875,293.1499938964844,293.1499938964844,280.6499938964844,33530.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267450094223022,1.0,0.0,0.0,3.8581020832061768,3.8581275939941406,9.932091415976174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.876953125,0.0,1757.722900390625,1895.4371337890625,0.0,1827.8704833984373,0.9502419233322144,1.0,0.0,3.0,1.0,0.0
17663820,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.3897910118103027,0.3135524392127991,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9188197255134584,0.2696188986301422,0.2556143403053283,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8393874764442444,0.2059992849826812,0.1446651667356491,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8822458386421204,0.2399820685386657,0.2278840839862823,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7209931015968323,0.1282563507556915,0.5815590620040894,284.8790588378906,284.95001220703125,301.39422607421875,296.5486755371094,299.2334289550781,297.2878112792969,284.88385009765625,1.0,0.3417443633079529,1.0,1.0,0.7050670385360718,1.0,-1.828319787979126,0.8638615012168884,0.9644582271575928,0.4425309896469116,0.9006965756416321,0.9006965756416321,0.0,26.122333526611328,34.0,47047.73046875,0.0,506.0054016113281,1.0,280.6557312011719,283.6114196777344,299.5824584960937,302.6933288574219,293.1499938964844,293.1499938964844,280.3500061035156,38532.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379093766212463,1.0,0.0,0.0,3.7985355854034415,3.798561334609986,9.627768804421066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.767578125,0.0,1724.5091552734375,1895.4371337890625,0.0,1921.79638671875,0.9398306608200072,1.0,0.0,3.0,1.0,0.0
17663880,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.3897910118103027,0.3135524392127991,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9188197255134584,0.2696188986301422,0.2556143403053283,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8393874764442444,0.2059992849826812,0.1446651667356491,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8822458386421204,0.2399820685386657,0.2278840839862823,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7209931015968323,0.1282563507556915,0.5815590620040894,284.8790588378906,284.95001220703125,301.39422607421875,296.5486755371094,299.2334289550781,297.2878112792969,284.88385009765625,1.0,0.3417443633079529,1.0,1.0,0.7050670385360718,1.0,-1.828319787979126,0.8638615012168884,0.9644582271575928,0.4425309896469116,0.9006965756416321,0.9006965756416321,0.0,26.122333526611328,34.0,47047.73046875,0.0,506.0054016113281,1.0,280.6557312011719,283.6114196777344,299.5824584960937,302.6933288574219,293.1499938964844,293.1499938964844,280.3500061035156,38532.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379093766212463,1.0,0.0,0.0,3.7985355854034415,3.798561334609986,9.627768804421066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.767578125,0.0,1724.5091552734375,1895.4371337890625,0.0,1921.79638671875,0.9398306608200072,1.0,0.0,3.0,1.0,0.0
17663940,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.3892423510551452,0.3202809393405914,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.913733959197998,0.2714170515537262,0.2573343515396118,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8347607851028442,0.2067125886678695,0.1451858729124069,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8770425915718079,0.2408722192049026,0.2287608534097671,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7161521315574646,0.1282137036323547,0.5815999507904053,284.870361328125,284.95001220703125,301.3843078613281,296.5586242675781,299.2201232910156,297.2705383300781,284.88360595703125,1.0,0.3448577523231506,1.0,1.0,0.705227792263031,1.0,-1.8401901721954343,0.8696994781494141,0.9704906344413756,0.4457111656665802,0.8154366612434387,0.8154366612434387,0.0,27.654953002929688,25.0,47406.421875,0.0,518.646484375,1.0,280.35772705078125,283.6218566894531,299.574462890625,302.7128601074219,293.1499938964844,293.1499938964844,280.6499938964844,43498.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442679405212402,1.0,0.0,0.0,3.4634013175964355,3.4634249210357666,8.003850098248222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.15234375,0.0,1388.5440673828125,1895.4371337890625,0.0,1976.0697021484373,0.8718341588973999,1.0,0.0,3.0,1.0,0.0
17664000,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.3892423510551452,0.3202809393405914,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.913733959197998,0.2714170515537262,0.2573343515396118,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8347607851028442,0.2067125886678695,0.1451858729124069,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8770425915718079,0.2408722192049026,0.2287608534097671,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7161521315574646,0.1282137036323547,0.5815999507904053,284.870361328125,284.95001220703125,301.3843078613281,296.5586242675781,299.2201232910156,297.2705383300781,284.88360595703125,1.0,0.3448577523231506,1.0,1.0,0.705227792263031,1.0,-1.8401901721954343,0.8696994781494141,0.9704906344413756,0.4457111656665802,0.8154366612434387,0.8154366612434387,0.0,27.654953002929688,25.0,47406.421875,0.0,518.646484375,1.0,280.35772705078125,283.6218566894531,299.574462890625,302.7128601074219,293.1499938964844,293.1499938964844,280.6499938964844,43498.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442679405212402,1.0,0.0,0.0,3.4634013175964355,3.4634249210357666,8.003850098248222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.15234375,0.0,1388.5440673828125,1895.4371337890625,0.0,1976.0697021484373,0.8718341588973999,1.0,0.0,3.0,1.0,0.0
17664060,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.390520691871643,0.3157683312892914,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9218474626541138,0.2740881145000458,0.2596191167831421,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8400739431381226,0.2081990391016006,0.1460662484169006,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8830559253692627,0.2425317615270614,0.2301127612590789,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7198354005813599,0.1286083757877349,0.5826886892318726,285.0243835449219,284.95001220703125,301.37628173828125,296.5680847167969,299.2174377441406,297.27294921875,285.0198059082031,1.0,0.3438480198383331,1.0,1.0,0.7055375576019287,1.0,-1.841513395309448,0.8702027797698975,0.9713106751441956,0.446032851934433,0.9431461691856384,0.9431461691856384,0.0,26.837980270385746,28.0,47188.77734375,0.0,516.9647827148438,1.0,280.6416931152344,283.7489929199219,299.5368957519531,302.58917236328125,293.1499938964844,293.1499938964844,280.3500061035156,32651.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333736419677734,1.0,0.0,0.0,3.633897304534912,3.633920431137085,8.811271072772797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.021484375,0.0,1490.386962890625,1895.4371337890625,0.0,1883.4212646484373,0.8991237282752991,1.0,0.0,3.0,1.0,0.0
17664120,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.390520691871643,0.3157683312892914,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9218474626541138,0.2740881145000458,0.2596191167831421,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8400739431381226,0.2081990391016006,0.1460662484169006,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8830559253692627,0.2425317615270614,0.2301127612590789,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7198354005813599,0.1286083757877349,0.5826886892318726,285.0243835449219,284.95001220703125,301.37628173828125,296.5680847167969,299.2174377441406,297.27294921875,285.0198059082031,1.0,0.3438480198383331,1.0,1.0,0.7055375576019287,1.0,-1.841513395309448,0.8702027797698975,0.9713106751441956,0.446032851934433,0.9431461691856384,0.9431461691856384,0.0,26.837980270385746,28.0,47188.77734375,0.0,516.9647827148438,1.0,280.6416931152344,283.7489929199219,299.5368957519531,302.58917236328125,293.1499938964844,293.1499938964844,280.3500061035156,32651.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333736419677734,1.0,0.0,0.0,3.633897304534912,3.633920431137085,8.811271072772797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.021484375,0.0,1490.386962890625,1895.4371337890625,0.0,1883.4212646484373,0.8991237282752991,1.0,0.0,3.0,1.0,0.0
17664180,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.3927240669727325,0.3144068419933319,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9263705611228944,0.2761807441711426,0.2617722153663635,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8426558375358582,0.2091564685106277,0.1468561440706253,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8859889507293701,0.2436731606721878,0.2313548624515533,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7212334871292114,0.1287564486265182,0.5837633013725281,284.8883361816406,284.95001220703125,301.3705139160156,296.5770874023437,299.2142333984375,297.272216796875,284.8978881835937,1.0,0.3445501029491424,1.0,1.0,0.7058473229408264,1.0,-1.8461880683898928,0.8724116683006287,0.9737764596939088,0.4471229612827301,0.8274033069610596,0.8274033069610596,0.0,26.688220977783203,31.0,47543.53515625,0.0,519.6165161132812,1.0,280.3577880859375,283.6324157714844,299.5989074707031,302.74365234375,293.1499938964844,293.1499938964844,280.6499938964844,40667.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424200773239136,1.0,0.0,0.0,3.4629313945770264,3.46295428276062,8.001677542779362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.6318359375,0.0,1367.9691162109375,1895.4371337890625,0.0,1960.241455078125,0.8679478764533997,1.0,0.0,3.0,1.0,0.0
17664240,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.3927240669727325,0.3144068419933319,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9263705611228944,0.2761807441711426,0.2617722153663635,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8426558375358582,0.2091564685106277,0.1468561440706253,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8859889507293701,0.2436731606721878,0.2313548624515533,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7212334871292114,0.1287564486265182,0.5837633013725281,284.8883361816406,284.95001220703125,301.3705139160156,296.5770874023437,299.2142333984375,297.272216796875,284.8978881835937,1.0,0.3445501029491424,1.0,1.0,0.7058473229408264,1.0,-1.8461880683898928,0.8724116683006287,0.9737764596939088,0.4471229612827301,0.8274033069610596,0.8274033069610596,0.0,26.688220977783203,31.0,47543.53515625,0.0,519.6165161132812,1.0,280.3577880859375,283.6324157714844,299.5989074707031,302.74365234375,293.1499938964844,293.1499938964844,280.6499938964844,40667.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424200773239136,1.0,0.0,0.0,3.4629313945770264,3.46295428276062,8.001677542779362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.6318359375,0.0,1367.9691162109375,1895.4371337890625,0.0,1960.241455078125,0.8679478764533997,1.0,0.0,3.0,1.0,0.0
17664300,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.3940214216709137,0.3152558505535126,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9268154501914978,0.2774285674095154,0.2628026902675628,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.842588484287262,0.2098069339990615,0.1472155302762985,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8859164118766785,0.2444099485874176,0.2319240868091583,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7207694053649902,0.1289077550172805,0.5841414332389832,285.0341491699219,284.95001220703125,301.3685913085937,296.5813903808594,299.21453857421875,297.2742614746094,285.045654296875,1.0,0.3453308045864105,1.0,1.0,0.7060021758079529,1.0,-1.850011825561524,0.8742526769638062,0.975759208202362,0.4480874538421631,0.9267868995666504,0.9267868995666504,0.0,26.93345642089844,31.0,47142.41015625,0.0,522.9515991210938,1.0,280.5977783203125,283.7815246582031,299.54254150390625,302.5495910644531,293.1499938964844,293.1499938964844,280.6499938964844,33909.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352088093757629,1.0,0.0,0.0,3.529372215270996,3.529394626617432,8.31166858006327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.556640625,0.0,1387.9327392578125,1895.4371337890625,0.0,1898.9132080078125,0.8793624043464661,1.0,0.0,3.0,1.0,0.0
17664360,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.3954369723796844,0.3162566125392914,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.92743182182312,0.2788259088993072,0.2640870213508606,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8426929116249084,0.2105893492698669,0.1477406471967697,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8859899640083313,0.2452812641859054,0.2327167689800262,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7204278111457825,0.1291446387767791,0.5851137638092041,285.03778076171875,284.95001220703125,301.36737060546875,296.5856018066406,299.2164306640625,297.2785949707031,285.0336608886719,1.0,0.3463939726352691,1.0,1.0,0.7060797810554504,1.0,-1.8555039167404173,0.876953125,0.9785507917404176,0.4495479464530945,0.9607409834861756,0.9607409834861756,0.0,27.246387481689453,34.0,47419.578125,0.0,527.6390380859375,1.0,280.641845703125,283.7572937011719,299.5613098144531,302.6246643066406,293.1499938964844,293.1499938964844,280.3500061035156,31849.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331857085227966,1.0,0.0,0.0,3.641870021820069,3.641893148422241,8.849977461977687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6953125,0.0,1493.15869140625,1895.4371337890625,0.0,1881.837646484375,0.9003942608833313,1.0,0.0,3.0,1.0,0.0
17664420,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.3961888551712036,0.3208893239498138,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.925161361694336,0.2808976471424103,0.2662753164768219,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8402509093284607,0.2114942520856857,0.1485343426465988,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8832067251205444,0.2463667541742324,0.233961671590805,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7175868153572083,0.1292729824781417,0.5863402485847473,284.8881225585937,284.95001220703125,301.3672180175781,296.59356689453125,299.2129821777344,297.2714233398437,284.896728515625,1.0,0.349158763885498,1.0,1.0,0.7062349319458008,1.0,-1.867614984512329,0.8829108476638794,0.9847040772438048,0.4528184533119201,0.8425614237785339,0.8425614237785339,0.0,28.401147842407227,37.0,48122.62109375,0.0,539.5408325195312,1.0,280.3575134277344,283.6187744140625,299.6242370605469,302.8017883300781,293.1499938964844,293.1499938964844,280.6499938964844,39676.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439344525337219,1.0,0.0,0.0,3.519715070724488,3.51973843574524,8.266245572485786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.15087890625,0.0,1419.51953125,1895.4371337890625,0.0,1973.2099609375,0.87932288646698,1.0,0.0,3.0,1.0,0.0
