time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664480,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.3961888551712036,0.3208893239498138,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.925161361694336,0.2808976471424103,0.2662753164768219,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8402509093284607,0.2114942520856857,0.1485343426465988,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8832067251205444,0.2463667541742324,0.233961671590805,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7175868153572083,0.1292729824781417,0.5863402485847473,284.8881225585937,284.95001220703125,301.3672180175781,296.59356689453125,299.2129821777344,297.2714233398437,284.896728515625,1.0,0.349158763885498,1.0,1.0,0.7062349319458008,1.0,-1.867614984512329,0.8829108476638794,0.9847040772438048,0.4528184533119201,0.8425614237785339,0.8425614237785339,0.0,28.401147842407227,37.0,48122.62109375,0.0,539.5408325195312,1.0,280.3575134277344,283.6187744140625,299.6242370605469,302.8017883300781,293.1499938964844,293.1499938964844,280.6499938964844,39676.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439344525337219,1.0,0.0,0.0,3.519715070724488,3.51973843574524,8.266245572485786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.15087890625,0.0,1419.51953125,1895.4371337890625,0.0,1973.2099609375,0.87932288646698,1.0,0.0,3.0,1.0,0.0
17664540,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3965016007423401,0.327109694480896,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.921395778656006,0.2835429906845093,0.2686042189598083,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8367313146591187,0.2128869295120239,0.1494038254022598,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8791531324386597,0.2479286640882492,0.2352980226278305,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7136869430541992,0.1296526342630386,0.5877649784088135,285.05010986328125,284.95001220703125,301.3704528808594,296.6010437011719,299.21466064453125,297.2704772949219,285.0464172363281,1.0,0.352606326341629,1.0,1.0,0.7063900828361511,1.0,-1.8822375535964968,0.8901265859603882,0.9921109676361084,0.4567584991455078,0.9877704977989196,0.9877704977989196,0.0,29.935771942138672,25.0,48162.21875,0.0,554.5498046875,1.0,280.6424560546875,283.7574768066406,299.5844421386719,302.69110107421875,293.1499938964844,293.1499938964844,280.3500061035156,31579.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362512946128845,1.0,0.0,0.0,3.699483156204224,3.699506759643554,9.132199352279712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6923828125,0.0,1555.400390625,1895.4371337890625,0.0,1907.7344970703125,0.913158118724823,1.0,0.0,3.0,1.0,0.0
17664600,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3965016007423401,0.327109694480896,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.921395778656006,0.2835429906845093,0.2686042189598083,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8367313146591187,0.2128869295120239,0.1494038254022598,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8791531324386597,0.2479286640882492,0.2352980226278305,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7136869430541992,0.1296526342630386,0.5877649784088135,285.05010986328125,284.95001220703125,301.3704528808594,296.6010437011719,299.21466064453125,297.2704772949219,285.0464172363281,1.0,0.352606326341629,1.0,1.0,0.7063900828361511,1.0,-1.8822375535964968,0.8901265859603882,0.9921109676361084,0.4567584991455078,0.9877704977989196,0.9877704977989196,0.0,29.935771942138672,25.0,48162.21875,0.0,554.5498046875,1.0,280.6424560546875,283.7574768066406,299.5844421386719,302.69110107421875,293.1499938964844,293.1499938964844,280.3500061035156,31579.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362512946128845,1.0,0.0,0.0,3.699483156204224,3.699506759643554,9.132199352279712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6923828125,0.0,1555.400390625,1895.4371337890625,0.0,1907.7344970703125,0.913158118724823,1.0,0.0,3.0,1.0,0.0
17664660,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.3964143395423889,0.3208978474140167,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9311152100563048,0.2855706512928009,0.2707032561302185,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8430414199829102,0.213713601231575,0.1501045227050781,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8863483667373657,0.2489294409751892,0.2364113330841064,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7184346318244934,0.1297412067651748,0.5885280966758728,284.86944580078125,284.95001220703125,301.3774108886719,296.6079406738281,299.21392822265625,297.2640686035156,284.8757019042969,1.0,0.350683718919754,1.0,1.0,0.7068621516227722,1.0,-1.8804121017456048,0.8889765739440918,0.9914355278015136,0.456215888261795,0.850492000579834,0.850492000579834,0.0,28.706357955932617,28.0,48678.3984375,0.0,549.3361206054688,1.0,280.3568420410156,283.5862121582031,299.6430969238281,302.8666381835937,293.1499938964844,293.1499938964844,280.6499938964844,39739.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480091452598572,1.0,0.0,0.0,3.596105098724365,3.5961291790008545,8.628951491118642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.41357421875,0.0,1501.5985107421875,1895.4371337890625,0.0,2008.2523193359373,0.8956410884857178,1.0,0.0,3.0,1.0,0.0
17664720,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.3964143395423889,0.3208978474140167,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9311152100563048,0.2855706512928009,0.2707032561302185,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8430414199829102,0.213713601231575,0.1501045227050781,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8863483667373657,0.2489294409751892,0.2364113330841064,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7184346318244934,0.1297412067651748,0.5885280966758728,284.86944580078125,284.95001220703125,301.3774108886719,296.6079406738281,299.21392822265625,297.2640686035156,284.8757019042969,1.0,0.350683718919754,1.0,1.0,0.7068621516227722,1.0,-1.8804121017456048,0.8889765739440918,0.9914355278015136,0.456215888261795,0.850492000579834,0.850492000579834,0.0,28.706357955932617,28.0,48678.3984375,0.0,549.3361206054688,1.0,280.3568420410156,283.5862121582031,299.6430969238281,302.8666381835937,293.1499938964844,293.1499938964844,280.6499938964844,39739.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480091452598572,1.0,0.0,0.0,3.596105098724365,3.5961291790008545,8.628951491118642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.41357421875,0.0,1501.5985107421875,1895.4371337890625,0.0,2008.2523193359373,0.8956410884857178,1.0,0.0,3.0,1.0,0.0
17664780,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.3994649946689605,0.3176294267177582,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9377261996269226,0.2881562709808349,0.2728865146636963,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8471227884292603,0.2150154709815979,0.1508459746837616,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8909481763839722,0.2503893375396728,0.2375650852918625,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7210580706596375,0.1300540417432785,0.5892899036407471,285.0302124023437,284.95001220703125,301.3884582519531,296.6142578125,299.2222900390625,297.2704467773437,285.02606201171875,1.0,0.3506641387939453,1.0,1.0,0.7073342800140381,1.0,-1.882287621498108,0.8897374272346497,0.992550253868103,0.456415981054306,0.9818480014801024,0.9818480014801024,0.0,28.127517700195312,31.0,48241.21875,0.0,548.7870483398438,1.0,280.6428527832031,283.7331848144531,299.5907897949219,302.7123718261719,293.1499938964844,293.1499938964844,280.3500061035156,32368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388420701026917,1.0,0.0,0.0,3.7351632118225098,3.735187292098999,9.309201800533627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7001953125,0.0,1602.1890869140625,1895.4371337890625,0.0,1929.722900390625,0.9217028617858888,1.0,0.0,3.0,1.0,0.0
17664840,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.3994649946689605,0.3176294267177582,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9377261996269226,0.2881562709808349,0.2728865146636963,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8471227884292603,0.2150154709815979,0.1508459746837616,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8909481763839722,0.2503893375396728,0.2375650852918625,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7210580706596375,0.1300540417432785,0.5892899036407471,285.0302124023437,284.95001220703125,301.3884582519531,296.6142578125,299.2222900390625,297.2704467773437,285.02606201171875,1.0,0.3506641387939453,1.0,1.0,0.7073342800140381,1.0,-1.882287621498108,0.8897374272346497,0.992550253868103,0.456415981054306,0.9818480014801024,0.9818480014801024,0.0,28.127517700195312,31.0,48241.21875,0.0,548.7870483398438,1.0,280.6428527832031,283.7331848144531,299.5907897949219,302.7123718261719,293.1499938964844,293.1499938964844,280.3500061035156,32368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388420701026917,1.0,0.0,0.0,3.7351632118225098,3.735187292098999,9.309201800533627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7001953125,0.0,1602.1890869140625,1895.4371337890625,0.0,1929.722900390625,0.9217028617858888,1.0,0.0,3.0,1.0,0.0
17664900,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.4007825851440429,0.317350298166275,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9396482706069946,0.2892927527427673,0.2741048336029053,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8481759428977966,0.2155258357524871,0.1512990742921829,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8921043276786804,0.2509828805923462,0.2382550239562988,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7215465903282166,0.1301527172327041,0.5900446772575378,284.8741760253906,284.95001220703125,301.3956604003906,296.6171875,299.22625732421875,297.2717590332031,284.85821533203125,1.0,0.3511774837970733,1.0,1.0,0.7075703144073486,1.0,-1.885693907737732,0.8913328051567078,0.9943611025810242,0.4572471678256988,0.8824398517608643,0.8824398517608643,0.0,28.154685974121094,31.0,49047.14453125,0.0,551.242919921875,1.0,280.3953857421875,283.5494689941406,299.6570739746094,302.93707275390625,293.1499938964844,293.1499938964844,280.3500061035156,36160.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746260941028595,1.0,0.0,0.0,3.731422662734986,3.731447458267212,9.290565685660112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.716796875,0.0,1626.8831787109375,1895.4371337890625,0.0,1993.1912841796875,0.9213661551475524,1.0,0.0,3.0,1.0,0.0
17664960,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.4015060663223266,0.3184700608253479,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9396162033081056,0.2902270257472992,0.2750474810600281,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8477033972740173,0.2158492058515548,0.1515691727399826,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.891594409942627,0.2513859868049621,0.2386976778507232,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7208021879196167,0.1301363110542297,0.5901824235916138,284.8724365234375,284.95001220703125,301.4040222167969,296.6199645996094,299.22857666015625,297.2685546875,284.880859375,1.0,0.3519520759582519,1.0,1.0,0.7076655030250549,1.0,-1.8891913890838623,0.8930296897888184,0.9961616396903992,0.45816171169281,0.8505455851554871,0.8505455851554871,0.0,28.447725296020508,34.0,48761.48046875,0.0,554.6256103515625,1.0,280.3570251464844,283.587158203125,299.6456298828125,302.8683776855469,293.1499938964844,293.1499938964844,280.6499938964844,40218.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484860420227051,1.0,0.0,0.0,3.6001086235046387,3.600132942199707,8.648175935377367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.90966796875,0.0,1509.4967041015625,1895.4371337890625,0.0,2012.367431640625,0.8973054885864258,1.0,0.0,3.0,1.0,0.0
17665020,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.4034940302371979,0.3217300772666931,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9390047788619996,0.2929362058639526,0.2773915231227875,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8464154005050659,0.2172217816114425,0.1523946672677993,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8900914788246155,0.2529105842113495,0.2399581372737884,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7189244627952576,0.130483478307724,0.5913207530975342,285.0439453125,284.95001220703125,301.4244079589844,296.6250305175781,299.2408447265625,297.2727355957031,285.04058837890625,1.0,0.3542441129684448,1.0,1.0,0.7078559398651123,1.0,-1.899788737297058,0.8982313871383667,1.0015573501586914,0.4609661996364593,0.9954219460487366,0.9954219460487366,0.0,29.3151798248291,37.0,48568.2890625,0.0,564.87939453125,1.0,280.6429748535156,283.7383728027344,299.6022033691406,302.7379150390625,293.1499938964844,293.1499938964844,280.3500061035156,32155.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394865155220032,1.0,0.0,0.0,3.753854990005493,3.7538793087005615,9.402606906405708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.00390625,0.0,1622.2298583984375,1895.4371337890625,0.0,1935.2071533203125,0.92582505941391,1.0,0.0,3.0,1.0,0.0
17665080,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.4034940302371979,0.3217300772666931,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9390047788619996,0.2929362058639526,0.2773915231227875,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8464154005050659,0.2172217816114425,0.1523946672677993,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8900914788246155,0.2529105842113495,0.2399581372737884,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7189244627952576,0.130483478307724,0.5913207530975342,285.0439453125,284.95001220703125,301.4244079589844,296.6250305175781,299.2408447265625,297.2727355957031,285.04058837890625,1.0,0.3542441129684448,1.0,1.0,0.7078559398651123,1.0,-1.899788737297058,0.8982313871383667,1.0015573501586914,0.4609661996364593,0.9954219460487366,0.9954219460487366,0.0,29.3151798248291,37.0,48568.2890625,0.0,564.87939453125,1.0,280.6429748535156,283.7383728027344,299.6022033691406,302.7379150390625,293.1499938964844,293.1499938964844,280.3500061035156,32155.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394865155220032,1.0,0.0,0.0,3.753854990005493,3.7538793087005615,9.402606906405708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.00390625,0.0,1622.2298583984375,1895.4371337890625,0.0,1935.2071533203125,0.92582505941391,1.0,0.0,3.0,1.0,0.0
17665140,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4033553004264831,0.3272859156131744,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9357960224151612,0.2950988709926605,0.2796843945980072,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.843181848526001,0.2180744856595993,0.1531730890274047,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8864050507545471,0.2539243102073669,0.2411626279354095,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7154550552368164,0.1305970698595047,0.5925386548042297,284.8800048828125,284.95001220703125,301.45001220703125,296.6294250488281,299.2493896484375,297.2651672363281,284.8872985839844,1.0,0.3573499023914337,1.0,1.0,0.7080463171005249,1.0,-1.9130569696426392,0.9047526121139526,1.008304476737976,0.4645503461360931,0.8694224953651428,0.8694224953651428,0.0,30.69980812072754,25.0,49424.57421875,0.0,578.8358154296875,1.0,280.3564758300781,283.5782470703125,299.66217041015625,302.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,39221.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505641579627991,1.0,0.0,0.0,3.659647464752197,3.659672260284424,8.9365897792959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.6953125,0.0,1568.097412109375,1895.4371337890625,0.0,2030.333740234375,0.90962415933609,1.0,0.0,3.0,1.0,0.0
17665200,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4033553004264831,0.3272859156131744,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9357960224151612,0.2950988709926605,0.2796843945980072,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.843181848526001,0.2180744856595993,0.1531730890274047,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8864050507545471,0.2539243102073669,0.2411626279354095,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7154550552368164,0.1305970698595047,0.5925386548042297,284.8800048828125,284.95001220703125,301.45001220703125,296.6294250488281,299.2493896484375,297.2651672363281,284.8872985839844,1.0,0.3573499023914337,1.0,1.0,0.7080463171005249,1.0,-1.9130569696426392,0.9047526121139526,1.008304476737976,0.4645503461360931,0.8694224953651428,0.8694224953651428,0.0,30.69980812072754,25.0,49424.57421875,0.0,578.8358154296875,1.0,280.3564758300781,283.5782470703125,299.66217041015625,302.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,39221.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505641579627991,1.0,0.0,0.0,3.659647464752197,3.659672260284424,8.9365897792959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.6953125,0.0,1568.097412109375,1895.4371337890625,0.0,2030.333740234375,0.90962415933609,1.0,0.0,3.0,1.0,0.0
17665260,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.404604971408844,0.3200861513614654,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.946734607219696,0.2978658676147461,0.2820087075233459,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8504679203033447,0.2193514257669448,0.1538892984390258,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8946024179458618,0.2553508579730987,0.2422739118337631,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7208347320556641,0.1309216320514679,0.5932624936103821,285.0424499511719,284.95001220703125,301.4811096191406,296.6358947753906,299.2650756835937,297.26812744140625,285.0380859375,1.0,0.3551299273967743,1.0,1.0,0.7085510492324829,1.0,-1.9102813005447388,0.9031273126602172,1.007154107093811,0.4636906683444977,1.0,1.0,0.0,29.256982803344727,28.0,48963.36328125,0.0,572.1458740234375,1.0,280.6433410644531,283.7259826660156,299.6162414550781,302.7847900390625,293.1499938964844,293.1499938964844,280.3500061035156,32504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424452900886536,1.0,0.0,0.0,3.800475597381592,3.8005003929138175,9.637606126489118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7705078125,0.0,1679.8802490234375,1895.4371337890625,0.0,1960.4569091796875,0.9365841150283812,1.0,0.0,3.0,1.0,0.0
17665320,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.404604971408844,0.3200861513614654,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.946734607219696,0.2978658676147461,0.2820087075233459,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8504679203033447,0.2193514257669448,0.1538892984390258,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8946024179458618,0.2553508579730987,0.2422739118337631,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7208347320556641,0.1309216320514679,0.5932624936103821,285.0424499511719,284.95001220703125,301.4811096191406,296.6358947753906,299.2650756835937,297.26812744140625,285.0380859375,1.0,0.3551299273967743,1.0,1.0,0.7085510492324829,1.0,-1.9102813005447388,0.9031273126602172,1.007154107093811,0.4636906683444977,1.0,1.0,0.0,29.256982803344727,28.0,48963.36328125,0.0,572.1458740234375,1.0,280.6433410644531,283.7259826660156,299.6162414550781,302.7847900390625,293.1499938964844,293.1499938964844,280.3500061035156,32504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424452900886536,1.0,0.0,0.0,3.800475597381592,3.8005003929138175,9.637606126489118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7705078125,0.0,1679.8802490234375,1895.4371337890625,0.0,1960.4569091796875,0.9365841150283812,1.0,0.0,3.0,1.0,0.0
17665380,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.4072954654693603,0.3163848221302032,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9535940885543824,0.3000572323799133,0.284267395734787,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8548358678817749,0.2200883626937866,0.1545332074165344,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8994773626327515,0.256240040063858,0.2432898432016372,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7237363457679749,0.1309972256422042,0.5939891934394836,284.86541748046875,284.95001220703125,301.5174865722656,296.6470642089844,299.2818298339844,297.26806640625,284.8715515136719,1.0,0.3549216091632843,1.0,1.0,0.7090557217597961,1.0,-1.911406636238098,0.903496503829956,1.007910132408142,0.4636908173561096,0.8660809993743896,0.8660809993743896,0.0,28.582094192504883,46.0,49442.859375,0.0,570.7557983398438,1.0,280.35723876953125,283.5569152832031,299.670654296875,302.9376220703125,293.1499938964844,293.1499938964844,280.6499938964844,39841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517441511154175,1.0,0.0,0.0,3.68692398071289,3.686949014663696,9.070299711311236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.4638671875,0.0,1603.671875,1895.4371337890625,0.0,2040.559326171875,0.9159201383590698,1.0,0.0,3.0,1.0,0.0
17665440,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.4072954654693603,0.3163848221302032,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9535940885543824,0.3000572323799133,0.284267395734787,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8548358678817749,0.2200883626937866,0.1545332074165344,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8994773626327515,0.256240040063858,0.2432898432016372,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7237363457679749,0.1309972256422042,0.5939891934394836,284.86541748046875,284.95001220703125,301.5174865722656,296.6470642089844,299.2818298339844,297.26806640625,284.8715515136719,1.0,0.3549216091632843,1.0,1.0,0.7090557217597961,1.0,-1.911406636238098,0.903496503829956,1.007910132408142,0.4636908173561096,0.8660809993743896,0.8660809993743896,0.0,28.582094192504883,46.0,49442.859375,0.0,570.7557983398438,1.0,280.35723876953125,283.5569152832031,299.670654296875,302.9376220703125,293.1499938964844,293.1499938964844,280.6499938964844,39841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517441511154175,1.0,0.0,0.0,3.68692398071289,3.686949014663696,9.070299711311236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.4638671875,0.0,1603.671875,1895.4371337890625,0.0,2040.559326171875,0.9159201383590698,1.0,0.0,3.0,1.0,0.0
17665500,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4084698855876922,0.3216577470302582,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.949182629585266,0.3013831079006195,0.2853679955005646,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8507961630821228,0.2206419259309768,0.1548299938440323,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8949739336967468,0.2568617463111877,0.2437579482793808,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7201262712478638,0.1311149895191192,0.5943166017532349,285.0297546386719,284.95001220703125,301.5375671386719,296.654296875,299.29248046875,297.2696228027344,285.0445861816406,1.0,0.357660561800003,1.0,1.0,0.7093080878257751,1.0,-1.920356512069702,0.9078799486160278,1.0124765634536743,0.4659124612808227,0.9717319011688232,0.9717319011688232,0.0,29.78793716430664,46.0,48956.76953125,0.0,581.1188354492188,1.0,280.6029357910156,283.7361145019531,299.6138916015625,302.7299499511719,293.1499938964844,293.1499938964844,280.6499938964844,34523.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442052364349365,1.0,0.0,0.0,3.721035242080689,3.721059560775757,9.238912070941296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.123046875,0.0,1602.380615234375,1895.4371337890625,0.0,1975.53173828125,0.9226447939872742,1.0,0.0,3.0,1.0,0.0
17665560,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.4087549746036529,0.3307694494724273,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9410887360572816,0.30296191573143,0.2868428826332092,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8441562652587891,0.2214149981737136,0.1553676426410675,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8874257802963257,0.2577058374881744,0.2445502877235412,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7141656875610352,0.1313676238059997,0.5955515503883362,285.0604858398437,284.95001220703125,301.5588073730469,296.6625671386719,299.30419921875,297.271484375,285.0611877441406,1.0,0.3619513809680938,1.0,1.0,0.7094646096229553,1.0,-1.9361417293548584,0.9156846404075624,1.0204570293426514,0.4701382517814636,1.0,1.0,0.0,31.928165435791016,64.0,49416.640625,0.0,599.6534423828125,1.0,280.6429443359375,283.7385559082031,299.63726806640625,302.8147888183594,293.1499938964844,293.1499938964844,280.3500061035156,32788.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742060661315918,1.0,0.0,0.0,3.8142690658569336,3.8142940998077393,9.707690651339362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5341796875,0.0,1698.6068115234375,1895.4371337890625,0.0,1957.16796875,0.939856231212616,1.0,0.0,3.0,1.0,0.0
17665620,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.4031088650226593,0.3594354391098022,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9147005677223206,0.3054210245609283,0.2896004915237427,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8240757584571838,0.2223394960165023,0.1563234031200409,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8645386695861816,0.2587848603725433,0.2459863126277923,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.694756269454956,0.1315692365169525,0.5980443358421326,284.91766357421875,284.95001220703125,301.6046447753906,296.6820678710937,299.32147216796875,297.2592163085937,284.92364501953125,1.0,0.3743595480918884,1.0,1.0,0.7097777128219604,1.0,-1.979733228683472,0.9372761249542236,1.042457103729248,0.4820015728473663,0.9286792874336244,0.9286792874336244,0.0,38.86140060424805,67.0,51244.58984375,0.0,655.7423706054688,1.0,280.3558044433594,283.57421875,299.72265625,303.0721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36771.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543654441833496,1.0,0.0,0.0,3.8008413314819336,3.800867080688477,9.639461495680737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.21484375,0.0,1713.5633544921875,1895.4371337890625,0.0,2063.3359375,0.9396023750305176,1.0,0.0,3.0,1.0,0.0
17665680,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.4031088650226593,0.3594354391098022,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9147005677223206,0.3054210245609283,0.2896004915237427,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8240757584571838,0.2223394960165023,0.1563234031200409,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8645386695861816,0.2587848603725433,0.2459863126277923,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.694756269454956,0.1315692365169525,0.5980443358421326,284.91766357421875,284.95001220703125,301.6046447753906,296.6820678710937,299.32147216796875,297.2592163085937,284.92364501953125,1.0,0.3743595480918884,1.0,1.0,0.7097777128219604,1.0,-1.979733228683472,0.9372761249542236,1.042457103729248,0.4820015728473663,0.9286792874336244,0.9286792874336244,0.0,38.86140060424805,67.0,51244.58984375,0.0,655.7423706054688,1.0,280.3558044433594,283.57421875,299.72265625,303.0721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36771.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543654441833496,1.0,0.0,0.0,3.8008413314819336,3.800867080688477,9.639461495680737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.21484375,0.0,1713.5633544921875,1895.4371337890625,0.0,2063.3359375,0.9396023750305176,1.0,0.0,3.0,1.0,0.0
17665740,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9670364856719972,0.3954135179519653,0.357568085193634,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8815634846687317,0.3073953092098236,0.2919043302536011,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7949920296669006,0.2227914482355117,0.1569700390100479,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8346967101097107,0.2593838274478912,0.2470026016235351,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6678169369697571,0.1312824785709381,0.5990785360336304,284.8659973144531,284.95001220703125,301.6546325683594,296.7052307128906,299.3392639160156,297.248291015625,284.8764038085937,1.0,0.3832863271236419,1.0,1.0,0.7100907564163208,1.0,-1.983317494392395,0.9388447403907776,1.0444728136062622,0.4831739962100982,0.8305250406265259,0.8305250406265259,0.0,48.69910430908203,70.0,51580.359375,0.0,691.81982421875,1.0,280.0572509765625,283.52557373046875,299.7319030761719,303.1376953125,293.1499938964844,293.1499938964844,280.3500061035156,42513.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632128596305847,1.0,0.0,0.0,3.546938896179199,3.5469629764556885,8.394613928430772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.6982421875,0.0,1468.858642578125,1895.4371337890625,0.0,2140.8115234375,0.8884641528129578,1.0,0.0,3.0,1.0,0.0
17665800,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9670364856719972,0.3954135179519653,0.357568085193634,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8815634846687317,0.3073953092098236,0.2919043302536011,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7949920296669006,0.2227914482355117,0.1569700390100479,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8346967101097107,0.2593838274478912,0.2470026016235351,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6678169369697571,0.1312824785709381,0.5990785360336304,284.8659973144531,284.95001220703125,301.6546325683594,296.7052307128906,299.3392639160156,297.248291015625,284.8764038085937,1.0,0.3832863271236419,1.0,1.0,0.7100907564163208,1.0,-1.983317494392395,0.9388447403907776,1.0444728136062622,0.4831739962100982,0.8305250406265259,0.8305250406265259,0.0,48.69910430908203,70.0,51580.359375,0.0,691.81982421875,1.0,280.0572509765625,283.52557373046875,299.7319030761719,303.1376953125,293.1499938964844,293.1499938964844,280.3500061035156,42513.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632128596305847,1.0,0.0,0.0,3.546938896179199,3.5469629764556885,8.394613928430772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.6982421875,0.0,1468.858642578125,1895.4371337890625,0.0,2140.8115234375,0.8884641528129578,1.0,0.0,3.0,1.0,0.0
17665860,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9415280818939208,0.3937973082065582,0.3553248047828674,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8642335534095764,0.3102239668369293,0.2946130335330963,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7781395316123962,0.2239685356616974,0.1578453034162521,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.818513035774231,0.2607046067714691,0.2483206391334533,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6527294516563416,0.1313091963529586,0.5999389290809631,285.02496337890625,284.95001220703125,301.7084045410156,296.7317199707031,299.3667907714844,297.25347900390625,285.0217590332031,1.0,0.3900912702083587,1.0,1.0,0.7111948132514954,1.0,-1.9877513647079468,0.9406094551086426,1.0471419095993042,0.4838570058345794,0.9595515131950378,0.9595515131950378,0.0,55.81957244873047,73.0,51318.2578125,0.0,719.3855590820312,1.0,280.3425598144531,283.6643371582031,299.7015991210937,303.00555419921875,293.1499938964844,293.1499938964844,280.04998779296875,32835.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525298595428467,1.0,0.0,0.0,3.6955528259277344,3.695576667785645,9.112805514632782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.044921875,0.0,1560.4669189453125,1895.4371337890625,0.0,2047.3775634765625,0.9130905866622924,1.0,0.0,3.0,1.0,0.0
17665920,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9415280818939208,0.3937973082065582,0.3553248047828674,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8642335534095764,0.3102239668369293,0.2946130335330963,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7781395316123962,0.2239685356616974,0.1578453034162521,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.818513035774231,0.2607046067714691,0.2483206391334533,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6527294516563416,0.1313091963529586,0.5999389290809631,285.02496337890625,284.95001220703125,301.7084045410156,296.7317199707031,299.3667907714844,297.25347900390625,285.0217590332031,1.0,0.3900912702083587,1.0,1.0,0.7111948132514954,1.0,-1.9877513647079468,0.9406094551086426,1.0471419095993042,0.4838570058345794,0.9595515131950378,0.9595515131950378,0.0,55.81957244873047,73.0,51318.2578125,0.0,719.3855590820312,1.0,280.3425598144531,283.6643371582031,299.7015991210937,303.00555419921875,293.1499938964844,293.1499938964844,280.04998779296875,32835.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525298595428467,1.0,0.0,0.0,3.6955528259277344,3.695576667785645,9.112805514632782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.044921875,0.0,1560.4669189453125,1895.4371337890625,0.0,2047.3775634765625,0.9130905866622924,1.0,0.0,3.0,1.0,0.0
17665980,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.922859251499176,0.392103910446167,0.3542218804359436,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8529347777366638,0.312443733215332,0.2971342504024505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.766720712184906,0.2246196717023849,0.1585997641086578,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8069459199905396,0.261510819196701,0.249487429857254,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6426452398300171,0.13114595413208,0.6006872653961182,284.8914794921875,284.95001220703125,301.7655639648437,296.7611389160156,299.39215087890625,297.2516784667969,284.8988342285156,1.0,0.3956589102745056,1.0,1.0,0.7122988700866699,1.0,-1.9926645755767824,0.9425778388977052,1.0500867366790771,0.4847702383995056,0.848231852054596,0.848231852054596,0.0,61.56124114990234,76.0,51866.69140625,0.0,742.8610229492188,1.0,280.0572814941406,283.5376281738281,299.779541015625,303.1882019042969,293.1499938964844,293.1499938964844,280.3500061035156,39870.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606177926063538,1.0,0.0,0.0,3.5564932823181152,3.5565171241760254,8.4398999433688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.52685546875,0.0,1459.8211669921875,1895.4371337890625,0.0,2117.993896484375,0.8877778649330139,1.0,0.0,3.0,1.0,0.0
17666040,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.922859251499176,0.392103910446167,0.3542218804359436,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8529347777366638,0.312443733215332,0.2971342504024505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.766720712184906,0.2246196717023849,0.1585997641086578,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8069459199905396,0.261510819196701,0.249487429857254,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6426452398300171,0.13114595413208,0.6006872653961182,284.8914794921875,284.95001220703125,301.7655639648437,296.7611389160156,299.39215087890625,297.2516784667969,284.8988342285156,1.0,0.3956589102745056,1.0,1.0,0.7122988700866699,1.0,-1.9926645755767824,0.9425778388977052,1.0500867366790771,0.4847702383995056,0.848231852054596,0.848231852054596,0.0,61.56124114990234,76.0,51866.69140625,0.0,742.8610229492188,1.0,280.0572814941406,283.5376281738281,299.779541015625,303.1882019042969,293.1499938964844,293.1499938964844,280.3500061035156,39870.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606177926063538,1.0,0.0,0.0,3.5564932823181152,3.5565171241760254,8.4398999433688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.52685546875,0.0,1459.8211669921875,1895.4371337890625,0.0,2117.993896484375,0.8877778649330139,1.0,0.0,3.0,1.0,0.0
17666100,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9153521060943604,0.391853779554367,0.3537589609622955,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8485702872276306,0.3137817680835724,0.2983207702636719,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7621815204620361,0.2251287102699279,0.1589201092720031,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8020369410514832,0.262090653181076,0.2499897927045822,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6386075615882874,0.1311550587415695,0.6008232235908508,285.0364074707031,284.95001220703125,301.7953186035156,296.77685546875,299.4067077636719,297.2532043457031,285.0465393066406,1.0,0.3980700373649597,1.0,1.0,0.7128509283065796,1.0,-1.9946818351745603,0.943356454372406,1.051325440406799,0.4850600659847259,0.9477562308311462,0.9477562308311462,0.0,64.07109069824219,76.0,51394.92578125,0.0,753.0516357421875,1.0,280.30010986328125,283.6888427734375,299.7373352050781,303.0018310546875,293.1499938964844,293.1499938964844,280.3500061035156,33920.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753479540348053,1.0,0.0,0.0,3.615802526473999,3.615825891494751,8.723739597371605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0537109375,0.0,1480.037353515625,1895.4371337890625,0.0,2055.629150390625,0.8984904885292053,1.0,0.0,3.0,1.0,0.0
17666160,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9100328683853148,0.3918885886669159,0.3538020253181457,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8456524610519409,0.3152929544448852,0.2997761964797973,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7590323090553284,0.2257887572050094,0.1594077795743942,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7985448837280273,0.2628233432769775,0.2507167756557464,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6356960535049438,0.1312751919031143,0.6015573143959045,285.0395202636719,284.95001220703125,301.8257751464844,296.793212890625,299.42303466796875,297.2569580078125,285.0360717773437,1.0,0.4003866016864776,1.0,1.0,0.7131284475326538,1.0,-1.9988200664520264,0.9452973008155824,1.053522706031799,0.4860599040985107,0.9817915558815002,0.9817915558815002,0.0,66.17887878417969,64.0,51688.16015625,0.0,763.6675415039062,1.0,280.3426208496094,283.66802978515625,299.7677917480469,303.0906677246094,293.1499938964844,293.1499938964844,280.04998779296875,32128.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513501644134521,1.0,0.0,0.0,3.7186086177825928,3.718632698059082,9.226866382050504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.826171875,0.0,1581.3321533203125,1895.4371337890625,0.0,2037.14306640625,0.91788911819458,1.0,0.0,3.0,1.0,0.0
17666220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9116762280464172,0.3904933035373688,0.3528851568698883,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8497331738471985,0.3175224959850311,0.3020565509796142,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.761771023273468,0.2264264225959777,0.1599652618169784,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8015629649162292,0.2636060416698456,0.2516098320484161,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6371655464172363,0.1311908662319183,0.601466953754425,284.883544921875,284.95001220703125,301.8886108398437,296.8275451660156,299.4510498046875,297.2543029785156,284.8902282714844,1.0,0.3995624780654907,1.0,1.0,0.713683545589447,1.0,-2.0020976066589355,0.9466810822486876,1.055416464805603,0.4867839515209198,0.8589286804199219,0.8589286804199219,0.0,65.30121612548828,52.0,52321.640625,0.0,763.417724609375,1.0,280.05694580078125,283.5167236328125,299.85064697265625,303.2887878417969,293.1499938964844,293.1499938964844,280.3500061035156,39428.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604349851608276,1.0,0.0,0.0,3.608769178390503,3.608793258666992,8.689834203323699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7919921875,0.0,1513.1396484375,1895.4371337890625,0.0,2116.389404296875,0.8987213969230652,1.0,0.0,3.0,1.0,0.0
17666280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9116762280464172,0.3904933035373688,0.3528851568698883,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8497331738471985,0.3175224959850311,0.3020565509796142,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.761771023273468,0.2264264225959777,0.1599652618169784,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8015629649162292,0.2636060416698456,0.2516098320484161,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6371655464172363,0.1311908662319183,0.601466953754425,284.883544921875,284.95001220703125,301.8886108398437,296.8275451660156,299.4510498046875,297.2543029785156,284.8902282714844,1.0,0.3995624780654907,1.0,1.0,0.713683545589447,1.0,-2.0020976066589355,0.9466810822486876,1.055416464805603,0.4867839515209198,0.8589286804199219,0.8589286804199219,0.0,65.30121612548828,52.0,52321.640625,0.0,763.417724609375,1.0,280.05694580078125,283.5167236328125,299.85064697265625,303.2887878417969,293.1499938964844,293.1499938964844,280.3500061035156,39428.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604349851608276,1.0,0.0,0.0,3.608769178390503,3.608793258666992,8.689834203323699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7919921875,0.0,1513.1396484375,1895.4371337890625,0.0,2116.389404296875,0.8987213969230652,1.0,0.0,3.0,1.0,0.0
