time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666340,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9256798624992372,0.3903909027576446,0.3522029817104339,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8635174036026001,0.3204449117183685,0.304358571767807,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.773321807384491,0.2276447862386703,0.1605072915554046,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8137142062187195,0.2649484574794769,0.2524626851081848,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6455585360527039,0.1314168870449066,0.6009142994880676,285.03759765625,284.95001220703125,301.9537048339844,296.86383056640625,299.4843444824219,297.2594909667969,285.0340270996094,1.0,0.3953801989555359,1.0,1.0,0.7142385840415955,1.0,-2.005049705505371,0.9479301571846008,1.057119607925415,0.4873160719871521,0.9932712316513062,0.9932712316513062,0.0,60.249473571777344,40.0,52049.0703125,0.0,748.644775390625,1.0,280.3430480957031,283.656005859375,299.8390808105469,303.18609619140625,293.1499938964844,293.1499938964844,280.04998779296875,32281.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75126051902771,1.0,0.0,0.0,3.758780002593994,3.7588045597076416,9.427295708519524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.462890625,0.0,1628.939697265625,1895.4371337890625,0.0,2036.3660888671875,0.926977813243866,1.0,0.0,3.0,1.0,0.0
17666400,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9256798624992372,0.3903909027576446,0.3522029817104339,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8635174036026001,0.3204449117183685,0.304358571767807,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.773321807384491,0.2276447862386703,0.1605072915554046,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8137142062187195,0.2649484574794769,0.2524626851081848,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6455585360527039,0.1314168870449066,0.6009142994880676,285.03759765625,284.95001220703125,301.9537048339844,296.86383056640625,299.4843444824219,297.2594909667969,285.0340270996094,1.0,0.3953801989555359,1.0,1.0,0.7142385840415955,1.0,-2.005049705505371,0.9479301571846008,1.057119607925415,0.4873160719871521,0.9932712316513062,0.9932712316513062,0.0,60.249473571777344,40.0,52049.0703125,0.0,748.644775390625,1.0,280.3430480957031,283.656005859375,299.8390808105469,303.18609619140625,293.1499938964844,293.1499938964844,280.04998779296875,32281.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75126051902771,1.0,0.0,0.0,3.758780002593994,3.7588045597076416,9.427295708519524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.462890625,0.0,1628.939697265625,1895.4371337890625,0.0,2036.3660888671875,0.926977813243866,1.0,0.0,3.0,1.0,0.0
17666460,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9486855268478394,0.3891202807426452,0.3511675596237182,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8853461146354675,0.3227960467338562,0.306500107049942,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7919383645057678,0.2283896058797836,0.1609500050544738,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8316988945007324,0.265817642211914,0.2531803548336029,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6599270105361938,0.131470113992691,0.6002177000045776,284.8769226074219,284.95001220703125,302.02069091796875,296.9017333984375,299.51446533203125,297.25732421875,284.8836669921875,1.0,0.3890464901924133,1.0,1.0,0.7148280739784241,1.0,-2.0069401264190674,0.948613941669464,1.0583261251449585,0.4876317679882049,0.8648508191108704,0.8648508191108704,0.0,52.901885986328125,28.0,52679.140625,0.0,725.1022338867188,1.0,280.0565185546875,283.5006408691406,299.9239501953125,303.38494873046875,293.1499938964844,293.1499938964844,280.3500061035156,39536.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601053714752197,1.0,0.0,0.0,3.649577379226685,3.649602174758911,8.887476496965974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.52685546875,0.0,1559.158203125,1895.4371337890625,0.0,2113.4970703125,0.907665491104126,1.0,0.0,3.0,1.0,0.0
17666520,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9486855268478394,0.3891202807426452,0.3511675596237182,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8853461146354675,0.3227960467338562,0.306500107049942,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7919383645057678,0.2283896058797836,0.1609500050544738,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8316988945007324,0.265817642211914,0.2531803548336029,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6599270105361938,0.131470113992691,0.6002177000045776,284.8769226074219,284.95001220703125,302.02069091796875,296.9017333984375,299.51446533203125,297.25732421875,284.8836669921875,1.0,0.3890464901924133,1.0,1.0,0.7148280739784241,1.0,-2.0069401264190674,0.948613941669464,1.0583261251449585,0.4876317679882049,0.8648508191108704,0.8648508191108704,0.0,52.901885986328125,28.0,52679.140625,0.0,725.1022338867188,1.0,280.0565185546875,283.5006408691406,299.9239501953125,303.38494873046875,293.1499938964844,293.1499938964844,280.3500061035156,39536.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601053714752197,1.0,0.0,0.0,3.649577379226685,3.649602174758911,8.887476496965974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.52685546875,0.0,1559.158203125,1895.4371337890625,0.0,2113.4970703125,0.907665491104126,1.0,0.0,3.0,1.0,0.0
17666580,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9796425104141236,0.3891308009624481,0.3504288494586944,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9189023971557616,0.3258608877658844,0.3087674975395202,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8189848065376282,0.2297279834747314,0.161453515291214,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8587852120399475,0.2672634720802307,0.2539643049240112,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6825798749923706,0.1318348348140716,0.5995281338691711,285.0386657714844,284.95001220703125,302.0892028808594,296.9408874511719,299.5496826171875,297.26318359375,285.03546142578125,1.0,0.3812406063079834,1.0,1.0,0.7154175043106079,1.0,-2.009489059448242,0.949649453163147,1.0598394870758057,0.4880392551422119,1.0,1.0,0.0,43.82412338256836,25.0,52377.640625,0.0,696.1298828125,1.0,280.3432922363281,283.6488037109375,299.9151916503906,303.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,32453.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507107257843018,1.0,0.0,0.0,3.790590763092041,3.790615558624268,9.58753730628814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.2041015625,0.0,1667.723388671875,1895.4371337890625,0.0,2031.6029052734373,0.9343029856681824,1.0,0.0,3.0,1.0,0.0
17666640,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9796425104141236,0.3891308009624481,0.3504288494586944,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9189023971557616,0.3258608877658844,0.3087674975395202,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8189848065376282,0.2297279834747314,0.161453515291214,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8587852120399475,0.2672634720802307,0.2539643049240112,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6825798749923706,0.1318348348140716,0.5995281338691711,285.0386657714844,284.95001220703125,302.0892028808594,296.9408874511719,299.5496826171875,297.26318359375,285.03546142578125,1.0,0.3812406063079834,1.0,1.0,0.7154175043106079,1.0,-2.009489059448242,0.949649453163147,1.0598394870758057,0.4880392551422119,1.0,1.0,0.0,43.82412338256836,25.0,52377.640625,0.0,696.1298828125,1.0,280.3432922363281,283.6488037109375,299.9151916503906,303.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,32453.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507107257843018,1.0,0.0,0.0,3.790590763092041,3.790615558624268,9.58753730628814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.2041015625,0.0,1667.723388671875,1895.4371337890625,0.0,2031.6029052734373,0.9343029856681824,1.0,0.0,3.0,1.0,0.0
17666700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9927994608879088,0.3887265920639038,0.3502232730388641,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9379057884216307,0.3272115588188171,0.310052216053009,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8320398330688477,0.2302530109882354,0.1618084013462066,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.873412549495697,0.2678468823432922,0.2544975280761719,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.694588303565979,0.1319835484027862,0.5997558832168579,284.8835144042969,284.95001220703125,302.1239013671875,296.9608154296875,299.5663146972656,297.263916015625,284.8691711425781,1.0,0.3782709240913391,1.0,1.0,0.7157122492790222,1.0,-2.0121266841888428,0.95083487033844,1.0612918138504028,0.4886644184589386,0.9060338735580444,0.9060338735580444,0.0,39.95798110961914,25.0,53311.96484375,0.0,685.009033203125,1.0,280.0942687988281,283.4653015136719,299.9964904785156,303.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,35789.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576298117637634,1.0,0.0,0.0,3.794198751449585,3.7942240238189697,9.605797686162989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.330078125,0.0,1697.954345703125,1895.4371337890625,0.0,2091.81591796875,0.9354802370071412,1.0,0.0,3.0,1.0,0.0
17666760,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.3880315124988556,0.3473897576332092,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9523623585700988,0.3283271193504333,0.3110608756542206,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8421781659126282,0.2305701673030853,0.1619948893785476,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8849712610244751,0.2682195901870727,0.254803866147995,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7037912607192993,0.1320058405399322,0.5995423197746277,284.8751220703125,284.95001220703125,302.1588439941406,296.98095703125,299.5811767578125,297.261474609375,284.880859375,1.0,0.375502735376358,1.0,1.0,0.7159960865974426,1.0,-2.010420083999634,0.9498363137245178,1.0605837106704712,0.4881924092769623,0.8726308941841125,0.8726308941841125,0.0,37.134864807128906,28.0,53041.88671875,0.0,673.9277954101562,1.0,280.0564880371094,283.4878845214844,300.0030822753906,303.4878845214844,293.1499938964844,293.1499938964844,280.3500061035156,39367.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594873309135437,1.0,0.0,0.0,3.6891818046569824,3.689206838607788,9.081412599698524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.64794921875,0.0,1602.66845703125,1895.4371337890625,0.0,2108.07763671875,0.9162478446960448,1.0,0.0,3.0,1.0,0.0
17666820,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.3902502059936523,0.3357441425323486,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.966606855392456,0.3314022421836853,0.3136273324489593,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8526553511619568,0.2318956702947616,0.1627049446105957,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8966993689537048,0.2696497440338135,0.2558631598949432,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7125446200370789,0.1324129402637481,0.6003769040107727,285.03009033203125,284.95001220703125,302.2292175292969,297.0216064453125,299.61737060546875,297.26861572265625,285.0264892578125,1.0,0.3723541796207428,1.0,1.0,0.7165637612342834,1.0,-2.002494096755981,0.9456828236579896,1.0568112134933472,0.4856643974781036,1.0,1.0,0.0,34.56193923950195,31.0,52470.3359375,0.0,658.9252319335938,1.0,280.3435363769531,283.6353454589844,299.9935913085937,303.3720703125,293.1499938964844,293.1499938964844,280.04998779296875,32818.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749712347984314,1.0,0.0,0.0,3.8132071495056152,3.813232183456421,9.702285979074077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.6396484375,0.0,1697.572509765625,1895.4371337890625,0.0,2022.9632568359373,0.9396361708641052,1.0,0.0,3.0,1.0,0.0
17666880,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.3902502059936523,0.3357441425323486,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.966606855392456,0.3314022421836853,0.3136273324489593,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8526553511619568,0.2318956702947616,0.1627049446105957,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8966993689537048,0.2696497440338135,0.2558631598949432,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7125446200370789,0.1324129402637481,0.6003769040107727,285.03009033203125,284.95001220703125,302.2292175292969,297.0216064453125,299.61737060546875,297.26861572265625,285.0264892578125,1.0,0.3723541796207428,1.0,1.0,0.7165637612342834,1.0,-2.002494096755981,0.9456828236579896,1.0568112134933472,0.4856643974781036,1.0,1.0,0.0,34.56193923950195,31.0,52470.3359375,0.0,658.9252319335938,1.0,280.3435363769531,283.6353454589844,299.9935913085937,303.3720703125,293.1499938964844,293.1499938964844,280.04998779296875,32818.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749712347984314,1.0,0.0,0.0,3.8132071495056152,3.813232183456421,9.702285979074077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.6396484375,0.0,1697.572509765625,1895.4371337890625,0.0,2022.9632568359373,0.9396361708641052,1.0,0.0,3.0,1.0,0.0
17666940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.3925780653953552,0.3297149837017059,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9747731685638428,0.3338484764099121,0.3161176145076751,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8588657975196838,0.2326946854591369,0.1633757054805755,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9035322070121764,0.2705627083778381,0.2568778693675995,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.71726393699646,0.1326371878385543,0.6016213297843933,284.8710632324219,284.95001220703125,302.29998779296875,297.0625305175781,299.65020751953125,297.2684936523437,284.8782958984375,1.0,0.3712667822837829,1.0,1.0,0.717131495475769,1.0,-2.0017647743225098,0.9450924396514891,1.0566723346710205,0.4852050840854645,0.8690193891525269,0.8690193891525269,0.0,33.35356521606445,34.0,53011.03125,0.0,654.232666015625,1.0,280.05621337890625,283.4843444824219,300.0794677734375,303.5616149902344,293.1499938964844,293.1499938964844,280.3500061035156,39867.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757423460483551,1.0,0.0,0.0,3.689150333404541,3.689175367355346,9.081257417165034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7060546875,0.0,1606.412841796875,1895.4371337890625,0.0,2090.01171875,0.9168107509613036,1.0,0.0,3.0,1.0,0.0
17667000,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.3925780653953552,0.3297149837017059,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9747731685638428,0.3338484764099121,0.3161176145076751,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8588657975196838,0.2326946854591369,0.1633757054805755,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9035322070121764,0.2705627083778381,0.2568778693675995,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.71726393699646,0.1326371878385543,0.6016213297843933,284.8710632324219,284.95001220703125,302.29998779296875,297.0625305175781,299.65020751953125,297.2684936523437,284.8782958984375,1.0,0.3712667822837829,1.0,1.0,0.717131495475769,1.0,-2.0017647743225098,0.9450924396514891,1.0566723346710205,0.4852050840854645,0.8690193891525269,0.8690193891525269,0.0,33.35356521606445,34.0,53011.03125,0.0,654.232666015625,1.0,280.05621337890625,283.4843444824219,300.0794677734375,303.5616149902344,293.1499938964844,293.1499938964844,280.3500061035156,39867.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757423460483551,1.0,0.0,0.0,3.689150333404541,3.689175367355346,9.081257417165034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7060546875,0.0,1606.412841796875,1895.4371337890625,0.0,2090.01171875,0.9168107509613036,1.0,0.0,3.0,1.0,0.0
17667060,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.39541095495224,0.3275574743747711,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9792861342430116,0.337020069360733,0.3188247978687286,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.862096905708313,0.2340777665376663,0.1641653329133987,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9070887565612792,0.2720480263233185,0.258042961359024,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.719378650188446,0.1331358104944229,0.6032314300537109,285.0443420410156,284.95001220703125,302.3707580566406,297.10333251953125,299.68756103515625,297.2757263183594,285.0420227050781,1.0,0.3717448115348816,1.0,1.0,0.7174889445304871,1.0,-2.006700277328491,0.9474083185195924,1.059291958808899,0.4863817095756531,1.0,1.0,0.0,33.05680465698242,37.0,52710.13671875,0.0,657.0903930664062,1.0,280.3435363769531,283.64422607421875,300.0758056640625,303.46368408203125,293.1499938964844,293.1499938964844,280.04998779296875,32837.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476325631141663,1.0,0.0,0.0,3.8190200328826895,3.819045066833496,9.731888894748408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.9970703125,0.0,1704.708984375,1895.4371337890625,0.0,2005.0048828125,0.9408957362174988,1.0,0.0,3.0,1.0,0.0
17667120,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.39541095495224,0.3275574743747711,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9792861342430116,0.337020069360733,0.3188247978687286,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.862096905708313,0.2340777665376663,0.1641653329133987,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9070887565612792,0.2720480263233185,0.258042961359024,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.719378650188446,0.1331358104944229,0.6032314300537109,285.0443420410156,284.95001220703125,302.3707580566406,297.10333251953125,299.68756103515625,297.2757263183594,285.0420227050781,1.0,0.3717448115348816,1.0,1.0,0.7174889445304871,1.0,-2.006700277328491,0.9474083185195924,1.059291958808899,0.4863817095756531,1.0,1.0,0.0,33.05680465698242,37.0,52710.13671875,0.0,657.0903930664062,1.0,280.3435363769531,283.64422607421875,300.0758056640625,303.46368408203125,293.1499938964844,293.1499938964844,280.04998779296875,32837.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476325631141663,1.0,0.0,0.0,3.8190200328826895,3.819045066833496,9.731888894748408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.9970703125,0.0,1704.708984375,1895.4371337890625,0.0,2005.0048828125,0.9408957362174988,1.0,0.0,3.0,1.0,0.0
17667180,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.3963524103164673,0.3289230465888977,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9804726839065552,0.3395425379276275,0.3214580118656158,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8622242212295532,0.2349324524402618,0.1649233251810073,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9071592688560486,0.2730162739753723,0.2591745555400848,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7190729379653931,0.1333821564912796,0.6049345135688782,284.8849182128906,284.95001220703125,302.441162109375,297.14373779296875,299.7197570800781,297.2732238769531,284.8905029296875,1.0,0.3734695017337799,1.0,1.0,0.7178463935852051,1.0,-2.0158164501190186,0.9517920017242432,1.0640244483947754,0.4887759089469909,0.8887747526168823,0.8887747526168823,0.0,33.55522918701172,40.0,53611.19140625,0.0,665.9892578125,1.0,280.05682373046875,283.4820251464844,300.1663818359375,303.68133544921875,293.1499938964844,293.1499938964844,280.3500061035156,38758.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565696239471436,1.0,0.0,0.0,3.73602819442749,3.736053466796875,9.313513942288408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5751953125,0.0,1652.1259765625,1895.4371337890625,0.0,2082.552490234375,0.9264243245124816,1.0,0.0,3.0,1.0,0.0
17667240,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.3963524103164673,0.3289230465888977,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9804726839065552,0.3395425379276275,0.3214580118656158,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8622242212295532,0.2349324524402618,0.1649233251810073,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9071592688560486,0.2730162739753723,0.2591745555400848,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7190729379653931,0.1333821564912796,0.6049345135688782,284.8849182128906,284.95001220703125,302.441162109375,297.14373779296875,299.7197570800781,297.2732238769531,284.8905029296875,1.0,0.3734695017337799,1.0,1.0,0.7178463935852051,1.0,-2.0158164501190186,0.9517920017242432,1.0640244483947754,0.4887759089469909,0.8887747526168823,0.8887747526168823,0.0,33.55522918701172,40.0,53611.19140625,0.0,665.9892578125,1.0,280.05682373046875,283.4820251464844,300.1663818359375,303.68133544921875,293.1499938964844,293.1499938964844,280.3500061035156,38758.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565696239471436,1.0,0.0,0.0,3.73602819442749,3.736053466796875,9.313513942288408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5751953125,0.0,1652.1259765625,1895.4371337890625,0.0,2082.552490234375,0.9264243245124816,1.0,0.0,3.0,1.0,0.0
17667300,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.396577924489975,0.330847829580307,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9798764586448668,0.3410230875015259,0.3226776421070099,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8611031770706177,0.2355300486087799,0.1652368456125259,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9058551788330078,0.2736639976501465,0.2596482038497925,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7179362177848816,0.1335553377866745,0.6054576635360718,285.0426330566406,284.95001220703125,302.4761047363281,297.1636657714844,299.7367553710937,297.27362060546875,285.054931640625,1.0,0.3746717572212219,1.0,1.0,0.7180251479148865,1.0,-2.0211641788482666,0.9543806314468384,1.0667835474014282,0.4901773035526275,0.9958935379981996,0.9958935379981996,0.0,34.06801986694336,40.0,53120.15234375,0.0,672.0025024414062,1.0,280.3042907714844,283.65234375,300.129150390625,303.4984436035156,293.1499938964844,293.1499938964844,280.3500061035156,34069.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499739527702332,1.0,0.0,0.0,3.7804036140441895,3.780428409576416,9.53607354858832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1435546875,0.0,1668.1839599609375,1895.4371337890625,0.0,2025.2255859375,0.9352959990501404,1.0,0.0,3.0,1.0,0.0
17667360,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.3968849182128906,0.3326651453971863,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9796833992004396,0.3427390456199646,0.3242357671260834,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8604429960250854,0.2363318055868148,0.1657587438821792,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9050264358520508,0.2745184302330017,0.2604020535945892,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7171196341514587,0.1338402181863784,0.6066241264343262,285.0682983398437,284.95001220703125,302.51080322265625,297.1833801269531,299.755126953125,297.27703857421875,285.068603515625,1.0,0.3761095404624939,1.0,1.0,0.7183802723884583,1.0,-2.028148889541626,0.957714855670929,1.0704340934753418,0.4919698238372803,1.0,1.0,0.0,34.604549407958984,43.0,53389.78515625,0.0,679.4400024414062,1.0,280.34326171875,283.656982421875,300.16278076171875,303.5917358398437,293.1499938964844,293.1499938964844,280.04998779296875,33392.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483528852462769,1.0,0.0,0.0,3.85025691986084,3.850282430648804,9.89174054666364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.3759765625,0.0,1747.0032958984375,1895.4371337890625,0.0,2011.218505859375,0.9483670592308044,1.0,0.0,3.0,1.0,0.0
17667420,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.3953184783458709,0.3384957909584045,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.97701895236969,0.3453012406826019,0.3269599378108978,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8569368720054626,0.2372284978628158,0.1665806770324707,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9010531306266784,0.2755312025547027,0.2616216242313385,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7137336134910583,0.1340453475713729,0.6083444952964783,284.8975524902344,284.95001220703125,302.5793151855469,297.2218933105469,299.7852783203125,297.2723388671875,284.9019470214844,1.0,0.3794857859611511,1.0,1.0,0.7190905213356018,1.0,-2.042941093444824,0.9647727608680724,1.0781683921813965,0.4958192408084869,0.9177051782608032,0.9177051782608032,0.0,36.148075103759766,46.0,54596.94140625,0.0,696.7603759765625,1.0,280.0557556152344,283.472412109375,300.2515563964844,303.82720947265625,293.1499938964844,293.1499938964844,279.75,37624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583959102630615,1.0,0.0,0.0,3.815119028091431,3.8151450157165527,9.712018709251424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.92578125,0.0,1737.4542236328125,1895.4371337890625,0.0,2098.517822265625,0.9431409239768982,1.0,0.0,3.0,1.0,0.0
17667480,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.3953184783458709,0.3384957909584045,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.97701895236969,0.3453012406826019,0.3269599378108978,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8569368720054626,0.2372284978628158,0.1665806770324707,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9010531306266784,0.2755312025547027,0.2616216242313385,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7137336134910583,0.1340453475713729,0.6083444952964783,284.8975524902344,284.95001220703125,302.5793151855469,297.2218933105469,299.7852783203125,297.2723388671875,284.9019470214844,1.0,0.3794857859611511,1.0,1.0,0.7190905213356018,1.0,-2.042941093444824,0.9647727608680724,1.0781683921813965,0.4958192408084869,0.9177051782608032,0.9177051782608032,0.0,36.148075103759766,46.0,54596.94140625,0.0,696.7603759765625,1.0,280.0557556152344,283.472412109375,300.2515563964844,303.82720947265625,293.1499938964844,293.1499938964844,279.75,37624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583959102630615,1.0,0.0,0.0,3.815119028091431,3.8151450157165527,9.712018709251424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.92578125,0.0,1737.4542236328125,1895.4371337890625,0.0,2098.517822265625,0.9431409239768982,1.0,0.0,3.0,1.0,0.0
17667540,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.3916280567646026,0.3470523059368133,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9713703393936156,0.3475188314914703,0.3290899991989136,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8507583141326904,0.2378188371658325,0.1670306324958801,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8941860795021057,0.2762209475040436,0.262328952550888,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7077184319496155,0.1339595019817352,0.6084197759628296,284.8844909667969,284.95001220703125,302.64630126953125,297.2590026855469,299.81256103515625,297.263427734375,284.893798828125,1.0,0.3832769393920898,1.0,1.0,0.7198007702827454,1.0,-2.0572547912597656,0.9715965390205384,1.085658311843872,0.4995272159576416,0.8406521677970886,0.8406521677970886,0.0,38.26066589355469,49.0,55117.2109375,0.0,715.909423828125,1.0,279.7573547363281,283.4591369628906,300.27166748046875,303.8878173828125,293.1499938964844,293.1499938964844,280.04998779296875,41690.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637761235237122,1.0,0.0,0.0,3.553982734680176,3.554007053375244,8.427988973380707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.787109375,0.0,1470.4033203125,1895.4371337890625,0.0,2145.774169921875,0.8899179100990295,1.0,0.0,3.0,1.0,0.0
17667600,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.3916280567646026,0.3470523059368133,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9713703393936156,0.3475188314914703,0.3290899991989136,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8507583141326904,0.2378188371658325,0.1670306324958801,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8941860795021057,0.2762209475040436,0.262328952550888,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7077184319496155,0.1339595019817352,0.6084197759628296,284.8844909667969,284.95001220703125,302.64630126953125,297.2590026855469,299.81256103515625,297.263427734375,284.893798828125,1.0,0.3832769393920898,1.0,1.0,0.7198007702827454,1.0,-2.0572547912597656,0.9715965390205384,1.085658311843872,0.4995272159576416,0.8406521677970886,0.8406521677970886,0.0,38.26066589355469,49.0,55117.2109375,0.0,715.909423828125,1.0,279.7573547363281,283.4591369628906,300.27166748046875,303.8878173828125,293.1499938964844,293.1499938964844,280.04998779296875,41690.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637761235237122,1.0,0.0,0.0,3.553982734680176,3.554007053375244,8.427988973380707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.787109375,0.0,1470.4033203125,1895.4371337890625,0.0,2145.774169921875,0.8899179100990295,1.0,0.0,3.0,1.0,0.0
17667660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9945490956306458,0.3888764679431915,0.3505988121032715,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9636982083320618,0.3507523238658905,0.3320033252239227,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8433912396430969,0.2392624467611313,0.1679626405239105,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8857579231262207,0.2777610123157501,0.2636775076389313,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7000875473022461,0.1342355012893676,0.6096468567848206,285.03680419921875,284.95001220703125,302.7113952636719,297.2943725585937,299.8453674316406,297.2675170898437,285.03302001953125,1.0,0.3872466683387756,1.0,1.0,0.7207775712013245,1.0,-2.069166660308838,0.9771085381507874,1.092058181762695,0.5025154948234558,0.9749247431755066,0.9749247431755066,0.0,40.99291610717773,52.0,55124.15234375,0.0,735.4871215820312,1.0,280.0427551269531,283.58807373046875,300.2698669433594,303.8089599609375,293.1499938964844,293.1499938964844,279.75,32461.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545992732048035,1.0,0.0,0.0,3.7199668884277344,3.719990968704224,9.233608011527394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3037109375,0.0,1585.4263916015625,1895.4371337890625,0.0,2065.371826171875,0.918323814868927,1.0,0.0,3.0,1.0,0.0
17667720,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9945490956306458,0.3888764679431915,0.3505988121032715,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9636982083320618,0.3507523238658905,0.3320033252239227,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8433912396430969,0.2392624467611313,0.1679626405239105,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8857579231262207,0.2777610123157501,0.2636775076389313,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7000875473022461,0.1342355012893676,0.6096468567848206,285.03680419921875,284.95001220703125,302.7113952636719,297.2943725585937,299.8453674316406,297.2675170898437,285.03302001953125,1.0,0.3872466683387756,1.0,1.0,0.7207775712013245,1.0,-2.069166660308838,0.9771085381507874,1.092058181762695,0.5025154948234558,0.9749247431755066,0.9749247431755066,0.0,40.99291610717773,52.0,55124.15234375,0.0,735.4871215820312,1.0,280.0427551269531,283.58807373046875,300.2698669433594,303.8089599609375,293.1499938964844,293.1499938964844,279.75,32461.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545992732048035,1.0,0.0,0.0,3.7199668884277344,3.719990968704224,9.233608011527394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3037109375,0.0,1585.4263916015625,1895.4371337890625,0.0,2065.371826171875,0.918323814868927,1.0,0.0,3.0,1.0,0.0
17667780,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9814316034317015,0.3865022361278534,0.3486056625843048,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9518144130706788,0.3531436026096344,0.3346522450447082,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8333125710487366,0.2400439977645874,0.168767049908638,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8742285966873169,0.2786599397659302,0.2648741900920868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.689863383769989,0.1342005878686905,0.6106693148612976,284.89404296875,284.95001220703125,302.77423095703125,297.3276062011719,299.8724975585937,297.263916015625,284.9003295898437,1.0,0.3909135460853576,1.0,1.0,0.7217543721199036,1.0,-2.0736536979675293,0.9789288640022278,1.0947247743606567,0.5034271478652954,0.8617269992828369,0.8617269992828369,0.0,44.54015350341797,55.0,55773.12890625,0.0,751.77685546875,1.0,279.7570495605469,283.44921875,300.3492736816406,304.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,39248.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633040547370911,1.0,0.0,0.0,3.60593318939209,3.605957269668579,8.67618155098171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6650390625,0.0,1508.7030029296875,1895.4371337890625,0.0,2141.614990234375,0.8981435298919678,1.0,0.0,3.0,1.0,0.0
17667840,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9814316034317015,0.3865022361278534,0.3486056625843048,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9518144130706788,0.3531436026096344,0.3346522450447082,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8333125710487366,0.2400439977645874,0.168767049908638,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8742285966873169,0.2786599397659302,0.2648741900920868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.689863383769989,0.1342005878686905,0.6106693148612976,284.89404296875,284.95001220703125,302.77423095703125,297.3276062011719,299.8724975585937,297.263916015625,284.9003295898437,1.0,0.3909135460853576,1.0,1.0,0.7217543721199036,1.0,-2.0736536979675293,0.9789288640022278,1.0947247743606567,0.5034271478652954,0.8617269992828369,0.8617269992828369,0.0,44.54015350341797,55.0,55773.12890625,0.0,751.77685546875,1.0,279.7570495605469,283.44921875,300.3492736816406,304.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,39248.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633040547370911,1.0,0.0,0.0,3.60593318939209,3.605957269668579,8.67618155098171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6650390625,0.0,1508.7030029296875,1895.4371337890625,0.0,2141.614990234375,0.8981435298919678,1.0,0.0,3.0,1.0,0.0
17667900,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9750636219978333,0.3860847353935241,0.347927838563919,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9462197422981262,0.3545680642127991,0.33587446808815,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.828765869140625,0.2406127154827118,0.1691016852855682,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8690451979637146,0.2792813777923584,0.2653788030147552,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6851523518562317,0.1342562437057495,0.6108794212341309,285.037841796875,284.95001220703125,302.8046875,297.3433532714844,299.8870544433594,297.2647705078125,285.04705810546875,1.0,0.3926506340503692,1.0,1.0,0.7222427725791931,1.0,-2.0755646228790283,0.979687750339508,1.0958768129348757,0.5037394165992737,0.9611915349960328,0.9611915349960328,0.0,46.24790573120117,55.0,55282.3984375,0.0,759.4430541992188,1.0,280.0013122558594,283.600341796875,300.30987548828125,303.820556640625,293.1499938964844,293.1499938964844,280.04998779296875,33835.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569032311439514,1.0,0.0,0.0,3.662999629974365,3.663023233413696,8.952968073572265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.2685546875,0.0,1531.42626953125,1895.4371337890625,0.0,2085.46630859375,0.9088457822799684,1.0,0.0,3.0,1.0,0.0
17667960,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9702844023704528,0.3859952390193939,0.3478155136108398,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9424339532852172,0.3561660945415497,0.337388277053833,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8256562352180481,0.2413348257541656,0.1696134656667709,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8654722571372986,0.2800585627555847,0.2661214172840118,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6817939877510071,0.1344183832406997,0.6116867661476135,285.0388488769531,284.95001220703125,302.8344421386719,297.35845947265625,299.9026794433594,297.2679443359375,285.0355224609375,1.0,0.3944408297538757,1.0,1.0,0.7226694822311401,1.0,-2.0797219276428223,0.9815843105316162,1.098137617111206,0.5047122836112976,0.9937886595726012,0.9937886595726012,0.0,47.68424987792969,58.0,55583.78125,0.0,768.0955200195312,1.0,280.0429992675781,283.5795288085937,300.3389892578125,303.911376953125,293.1499938964844,293.1499938964844,279.75,32274.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553905844688416,1.0,0.0,0.0,3.759908199310303,3.759932518005371,9.432954470867116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.189453125,0.0,1630.2041015625,1895.4371337890625,0.0,2072.266357421875,0.9272971749305724,1.0,0.0,3.0,1.0,0.0
17668020,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.958328127861023,0.3844340741634369,0.3468843102455139,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.932880699634552,0.3584267199039459,0.3398981094360351,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8180531859397888,0.2420279681682586,0.1703444868326187,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8570014834403992,0.280868649482727,0.2672204971313476,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6740269660949707,0.1343870311975479,0.612653911113739,284.8840637207031,284.95001220703125,302.8916015625,297.38653564453125,299.92681884765625,297.2634582519531,284.89044189453125,1.0,0.3979171812534332,1.0,1.0,0.7235229015350342,1.0,-2.084982395172119,0.9838417768478394,1.1011406183242798,0.5058966875076294,0.8713507652282715,0.8713507652282715,0.0,50.95035552978516,61.0,56288.4921875,0.0,784.2318115234375,1.0,279.7565002441406,283.4267883300781,300.4103088378906,304.104248046875,293.1499938964844,293.1499938964844,280.04998779296875,39150.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643710374832153,1.0,0.0,0.0,3.660238265991211,3.6602630615234375,8.939475151237275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1669921875,0.0,1568.2266845703125,1895.4371337890625,0.0,2151.019287109375,0.9098544120788574,1.0,0.0,3.0,1.0,0.0
17668080,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.958328127861023,0.3844340741634369,0.3468843102455139,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.932880699634552,0.3584267199039459,0.3398981094360351,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8180531859397888,0.2420279681682586,0.1703444868326187,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8570014834403992,0.280868649482727,0.2672204971313476,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6740269660949707,0.1343870311975479,0.612653911113739,284.8840637207031,284.95001220703125,302.8916015625,297.38653564453125,299.92681884765625,297.2634582519531,284.89044189453125,1.0,0.3979171812534332,1.0,1.0,0.7235229015350342,1.0,-2.084982395172119,0.9838417768478394,1.1011406183242798,0.5058966875076294,0.8713507652282715,0.8713507652282715,0.0,50.95035552978516,61.0,56288.4921875,0.0,784.2318115234375,1.0,279.7565002441406,283.4267883300781,300.4103088378906,304.104248046875,293.1499938964844,293.1499938964844,280.04998779296875,39150.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643710374832153,1.0,0.0,0.0,3.660238265991211,3.6602630615234375,8.939475151237275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1669921875,0.0,1568.2266845703125,1895.4371337890625,0.0,2151.019287109375,0.9098544120788574,1.0,0.0,3.0,1.0,0.0
17668140,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9476795196533204,0.3841357827186584,0.3463402688503265,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9251114130020142,0.3613804876804352,0.342538833618164,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.811659574508667,0.2432790994644165,0.1711443960666656,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.850123941898346,0.2822223603725433,0.2684006690979004,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6675328612327576,0.1346123218536377,0.6136581301689148,285.0391540527344,284.95001220703125,302.94537353515625,297.4114990234375,299.95367431640625,297.2668762207031,285.0361633300781,1.0,0.401302307844162,1.0,1.0,0.7243763208389282,1.0,-2.0910794734954834,0.9865427017211914,1.104536771774292,0.507213294506073,1.0,1.0,0.0,53.978309631347656,64.0,56030.83984375,0.0,800.338623046875,1.0,280.0433959960937,283.5690002441406,300.3927917480469,303.9963073730469,293.1499938964844,293.1499938964844,279.75,32549.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565677165985107,1.0,0.0,0.0,3.8014516830444336,3.80147647857666,9.642557188271894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.5556640625,0.0,1681.39501953125,1895.4371337890625,0.0,2082.5361328125,0.9367470741271972,1.0,0.0,3.0,1.0,0.0
