time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668200,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9476795196533204,0.3841357827186584,0.3463402688503265,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9251114130020142,0.3613804876804352,0.342538833618164,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.811659574508667,0.2432790994644165,0.1711443960666656,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.850123941898346,0.2822223603725433,0.2684006690979004,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6675328612327576,0.1346123218536377,0.6136581301689148,285.0391540527344,284.95001220703125,302.94537353515625,297.4114990234375,299.95367431640625,297.2668762207031,285.0361633300781,1.0,0.401302307844162,1.0,1.0,0.7243763208389282,1.0,-2.0910794734954834,0.9865427017211914,1.104536771774292,0.507213294506073,1.0,1.0,0.0,53.978309631347656,64.0,56030.83984375,0.0,800.338623046875,1.0,280.0433959960937,283.5690002441406,300.3927917480469,303.9963073730469,293.1499938964844,293.1499938964844,279.75,32549.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565677165985107,1.0,0.0,0.0,3.8014516830444336,3.80147647857666,9.642557188271894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.5556640625,0.0,1681.39501953125,1895.4371337890625,0.0,2082.5361328125,0.9367470741271972,1.0,0.0,3.0,1.0,0.0
17668260,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9363319277763368,0.3826541602611542,0.3455012440681457,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9172163009643556,0.3635853826999664,0.3449973464012146,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.804885745048523,0.2439540028572082,0.1718611717224121,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8432798385620117,0.2830099463462829,0.269476056098938,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6611703038215637,0.1345907598733902,0.6146654486656189,284.8814697265625,284.95001220703125,302.995361328125,297.4330749511719,299.97418212890625,297.26190185546875,284.8862609863281,1.0,0.4046752750873565,1.0,1.0,0.725230872631073,1.0,-2.0963919162750244,0.9888303279876708,1.1075615882873535,0.5084086656570435,0.8810203671455383,0.8810203671455383,0.0,57.16984939575195,67.0,56774.58984375,0.0,816.4172973632812,1.0,279.7572326660156,283.4100341796875,300.4566650390625,304.18328857421875,293.1499938964844,293.1499938964844,280.04998779296875,38914.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655630111694336,1.0,0.0,0.0,3.710669279098511,3.710694313049317,9.187509135699656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.7021484375,0.0,1623.888671875,1895.4371337890625,0.0,2161.540771484375,0.9207479953765868,1.0,0.0,3.0,1.0,0.0
17668320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9363319277763368,0.3826541602611542,0.3455012440681457,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9172163009643556,0.3635853826999664,0.3449973464012146,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.804885745048523,0.2439540028572082,0.1718611717224121,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8432798385620117,0.2830099463462829,0.269476056098938,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6611703038215637,0.1345907598733902,0.6146654486656189,284.8814697265625,284.95001220703125,302.995361328125,297.4330749511719,299.97418212890625,297.26190185546875,284.8862609863281,1.0,0.4046752750873565,1.0,1.0,0.725230872631073,1.0,-2.0963919162750244,0.9888303279876708,1.1075615882873535,0.5084086656570435,0.8810203671455383,0.8810203671455383,0.0,57.16984939575195,67.0,56774.58984375,0.0,816.4172973632812,1.0,279.7572326660156,283.4100341796875,300.4566650390625,304.18328857421875,293.1499938964844,293.1499938964844,280.04998779296875,38914.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655630111694336,1.0,0.0,0.0,3.710669279098511,3.710694313049317,9.187509135699656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.7021484375,0.0,1623.888671875,1895.4371337890625,0.0,2161.540771484375,0.9207479953765868,1.0,0.0,3.0,1.0,0.0
17668380,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9264997839927672,0.3823938965797424,0.3449931442737579,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9109180569648744,0.3664943277835846,0.3475884795188904,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7990865707397461,0.2451963573694229,0.172650396823883,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8376107811927795,0.2843508720397949,0.2706378996372223,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6557714343070984,0.13482066988945,0.6156808733940125,285.0417175292969,284.95001220703125,303.04119873046875,297.4508972167969,299.9971618652344,297.2650451660156,285.0398864746094,1.0,0.4079743325710296,1.0,1.0,0.7260854244232178,1.0,-2.1024510860443115,0.9915176033973694,1.1109334230422974,0.5097069144248962,1.0,1.0,0.0,60.15456771850586,70.0,56407.21875,0.0,832.5089111328125,1.0,280.0433959960937,283.5631103515625,300.4330139160156,304.0635986328125,293.1499938964844,293.1499938964844,279.75,33069.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579673528671265,1.0,0.0,0.0,3.8317854404449454,3.831810712814331,9.79705646386719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0478515625,0.0,1721.9544677734375,1895.4371337890625,0.0,2094.767822265625,0.9439012408256532,1.0,0.0,3.0,1.0,0.0
17668440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9264997839927672,0.3823938965797424,0.3449931442737579,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9109180569648744,0.3664943277835846,0.3475884795188904,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7990865707397461,0.2451963573694229,0.172650396823883,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8376107811927795,0.2843508720397949,0.2706378996372223,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6557714343070984,0.13482066988945,0.6156808733940125,285.0417175292969,284.95001220703125,303.04119873046875,297.4508972167969,299.9971618652344,297.2650451660156,285.0398864746094,1.0,0.4079743325710296,1.0,1.0,0.7260854244232178,1.0,-2.1024510860443115,0.9915176033973694,1.1109334230422974,0.5097069144248962,1.0,1.0,0.0,60.15456771850586,70.0,56407.21875,0.0,832.5089111328125,1.0,280.0433959960937,283.5631103515625,300.4330139160156,304.0635986328125,293.1499938964844,293.1499938964844,279.75,33069.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579673528671265,1.0,0.0,0.0,3.8317854404449454,3.831810712814331,9.79705646386719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0478515625,0.0,1721.9544677734375,1895.4371337890625,0.0,2094.767822265625,0.9439012408256532,1.0,0.0,3.0,1.0,0.0
17668500,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9221714735031128,0.3818687796592712,0.3448650538921356,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9083519577980042,0.367715984582901,0.3489842116832733,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7966335415840149,0.2456504702568054,0.1731172353029251,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.835216760635376,0.2848612070083618,0.271319717168808,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6535056233406067,0.1348839253187179,0.6165372729301453,284.8897705078125,284.95001220703125,303.0624389648437,297.45831298828125,300.0065612792969,297.2642517089844,284.87628173828125,1.0,0.4096721410751343,1.0,1.0,0.7265127301216125,1.0,-2.106384515762329,0.9932984709739684,1.1130861043930054,0.5106574892997742,0.9207388162612916,0.9207388162612916,0.0,61.59206008911133,70.0,57392.12109375,0.0,841.205810546875,1.0,279.7938842773437,283.3813171386719,300.49676513671875,304.302978515625,293.1499938964844,293.1499938964844,279.75,35722.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649310231208801,1.0,0.0,0.0,3.837835073471069,3.837860822677612,9.82801680038392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.7978515625,0.0,1750.1767578125,1895.4371337890625,0.0,2155.96044921875,0.945491373538971,1.0,0.0,3.0,1.0,0.0
17668560,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9164578318595886,0.3809763193130493,0.3442198932170868,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9046873450279236,0.3686645030975342,0.3500217199325561,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7931548357009888,0.2458790093660354,0.1733750849962234,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8319013118743896,0.2851437628269195,0.2717211544513702,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.650480329990387,0.1348132938146591,0.6167495846748352,284.8796081542969,284.95001220703125,303.0824890136719,297.46466064453125,300.01348876953125,297.2600402832031,284.88507080078125,1.0,0.411282479763031,1.0,1.0,0.7269594073295593,1.0,-2.10790491104126,0.9938744306564332,1.1140304803848269,0.5109264850616455,0.8880758285522461,0.8880758285522461,0.0,63.30094146728516,73.0,57162.93359375,0.0,848.7152099609375,1.0,279.7562561035156,283.3987731933594,300.4895935058594,304.244140625,293.1499938964844,293.1499938964844,280.04998779296875,38957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670283913612366,1.0,0.0,0.0,3.74556827545166,3.745593547821045,9.36113906391256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3720703125,0.0,1664.820068359375,1895.4371337890625,0.0,2174.49609375,0.9285342693328856,1.0,0.0,3.0,1.0,0.0
17668620,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9080347418785096,0.3807300627231598,0.3437160551548004,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8997063040733337,0.3715195059776306,0.3525530695915222,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7880759239196777,0.2471111267805099,0.1741528362035751,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8270058035850525,0.2864729464054107,0.2728660404682159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6458780765533447,0.1350448131561279,0.6177663207054138,285.0475158691406,284.95001220703125,303.118896484375,297.4740295410156,300.03179931640625,297.2628479003906,285.04644775390625,1.0,0.414520263671875,1.0,1.0,0.7278527021408081,1.0,-2.1138648986816406,0.9965040683746338,1.1173609495162964,0.5121709108352661,1.0,1.0,0.0,66.27931213378906,76.0,56721.76953125,0.0,864.8654174804688,1.0,280.04364013671875,283.5608215332031,300.4567565917969,304.11065673828125,293.1499938964844,293.1499938964844,279.75,33467.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595586180686951,1.0,0.0,0.0,3.8550407886505127,3.855066299438477,9.916335557136335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.4638671875,0.0,1753.4644775390625,1895.4371337890625,0.0,2108.702392578125,0.9494104981422424,1.0,0.0,3.0,1.0,0.0
17668680,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9080347418785096,0.3807300627231598,0.3437160551548004,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8997063040733337,0.3715195059776306,0.3525530695915222,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7880759239196777,0.2471111267805099,0.1741528362035751,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8270058035850525,0.2864729464054107,0.2728660404682159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6458780765533447,0.1350448131561279,0.6177663207054138,285.0475158691406,284.95001220703125,303.118896484375,297.4740295410156,300.03179931640625,297.2628479003906,285.04644775390625,1.0,0.414520263671875,1.0,1.0,0.7278527021408081,1.0,-2.1138648986816406,0.9965040683746338,1.1173609495162964,0.5121709108352661,1.0,1.0,0.0,66.27931213378906,76.0,56721.76953125,0.0,864.8654174804688,1.0,280.04364013671875,283.5608215332031,300.4567565917969,304.11065673828125,293.1499938964844,293.1499938964844,279.75,33467.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595586180686951,1.0,0.0,0.0,3.8550407886505127,3.855066299438477,9.916335557136335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.4638671875,0.0,1753.4644775390625,1895.4371337890625,0.0,2108.702392578125,0.9494104981422424,1.0,0.0,3.0,1.0,0.0
17668740,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8999250531196594,0.3793457150459289,0.3429748117923736,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8945607542991638,0.3736326098442077,0.3549394011497497,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.782888650894165,0.2477897405624389,0.1748765408992767,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.822006106376648,0.287257969379425,0.273945689201355,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6413601040840149,0.1350422948598861,0.6188626289367676,284.8827209472656,284.95001220703125,303.1499938964844,297.4786682128906,300.043212890625,297.25762939453125,284.8868713378906,1.0,0.4177758693695068,1.0,1.0,0.7287459969520569,1.0,-2.119328737258911,0.998864769935608,1.1204638481140137,0.5133739113807678,0.89698326587677,0.89698326587677,0.0,69.41390228271484,79.0,57511.1875,0.0,881.2015380859375,1.0,279.7567749023437,283.3902282714844,300.50372314453125,304.28240966796875,293.1499938964844,293.1499938964844,280.04998779296875,38687.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686941027641296,1.0,0.0,0.0,3.779270648956299,3.779296398162842,9.530359648124432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.14453125,0.0,1702.6192626953125,1895.4371337890625,0.0,2189.25048828125,0.9358182549476624,1.0,0.0,3.0,1.0,0.0
17668800,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8999250531196594,0.3793457150459289,0.3429748117923736,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8945607542991638,0.3736326098442077,0.3549394011497497,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.782888650894165,0.2477897405624389,0.1748765408992767,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.822006106376648,0.287257969379425,0.273945689201355,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6413601040840149,0.1350422948598861,0.6188626289367676,284.8827209472656,284.95001220703125,303.1499938964844,297.4786682128906,300.043212890625,297.25762939453125,284.8868713378906,1.0,0.4177758693695068,1.0,1.0,0.7287459969520569,1.0,-2.119328737258911,0.998864769935608,1.1204638481140137,0.5133739113807678,0.89698326587677,0.89698326587677,0.0,69.41390228271484,79.0,57511.1875,0.0,881.2015380859375,1.0,279.7567749023437,283.3902282714844,300.50372314453125,304.28240966796875,293.1499938964844,293.1499938964844,280.04998779296875,38687.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686941027641296,1.0,0.0,0.0,3.779270648956299,3.779296398162842,9.530359648124432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.14453125,0.0,1702.6192626953125,1895.4371337890625,0.0,2189.25048828125,0.9358182549476624,1.0,0.0,3.0,1.0,0.0
17668860,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8871354460716248,0.3770398497581482,0.3410971760749817,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8843138217926025,0.374203085899353,0.355861634016037,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7727428674697876,0.2467900663614273,0.1744975745677948,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8122034072875977,0.2863100469112396,0.27349853515625,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6317458152770996,0.1328133195638656,0.6118035912513733,285.03057861328125,284.95001220703125,303.17742919921875,297.4800109863281,300.0451965332031,297.2400817871094,285.02783203125,1.0,0.4202084839344024,1.0,1.0,0.7296476364135742,1.0,-2.108720064163208,0.9932333827018738,1.1154866218566897,0.5101406574249268,1.0,1.0,0.0,74.02423095703125,82.0,56635.078125,0.0,887.9633178710938,1.0,280.0438232421875,283.53985595703125,300.46051025390625,304.1216735839844,293.1499938964844,293.1499938964844,279.75,33796.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609831094741821,1.0,0.0,0.0,3.873856067657471,3.8738818168640137,1.001336954686849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1669921875,0.0,1779.2725830078125,1895.4371337890625,0.0,2121.201171875,0.953908145427704,1.0,0.0,3.0,1.0,0.0
17668920,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8871354460716248,0.3770398497581482,0.3410971760749817,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8843138217926025,0.374203085899353,0.355861634016037,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7727428674697876,0.2467900663614273,0.1744975745677948,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8122034072875977,0.2863100469112396,0.27349853515625,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6317458152770996,0.1328133195638656,0.6118035912513733,285.03057861328125,284.95001220703125,303.17742919921875,297.4800109863281,300.0451965332031,297.2400817871094,285.02783203125,1.0,0.4202084839344024,1.0,1.0,0.7296476364135742,1.0,-2.108720064163208,0.9932333827018738,1.1154866218566897,0.5101406574249268,1.0,1.0,0.0,74.02423095703125,82.0,56635.078125,0.0,887.9633178710938,1.0,280.0438232421875,283.53985595703125,300.46051025390625,304.1216735839844,293.1499938964844,293.1499938964844,279.75,33796.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609831094741821,1.0,0.0,0.0,3.873856067657471,3.8738818168640137,1.001336954686849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1669921875,0.0,1779.2725830078125,1895.4371337890625,0.0,2121.201171875,0.953908145427704,1.0,0.0,3.0,1.0,0.0
17668980,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.876613438129425,0.3745742440223694,0.3392532467842102,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8762093782424927,0.3748695254325866,0.3567642569541931,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7646669745445251,0.246135413646698,0.1741915196180343,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8038201928138733,0.28566375374794,0.2731014192104339,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6235808730125427,0.1310714036226272,0.604544997215271,284.8636169433594,284.95001220703125,303.20318603515625,297.47979736328125,300.0477600097656,297.2251892089844,284.8689880371094,1.0,0.4221514761447906,1.0,1.0,0.7305493354797363,1.0,-2.09802794456482,0.9875882863998412,1.1104395389556885,0.506801962852478,0.8744394779205322,0.8744394779205322,0.0,78.00680541992188,85.0,56846.0234375,0.0,892.3220825195312,1.0,279.7567749023437,283.3819885253906,300.49468994140625,304.24139404296875,293.1499938964844,293.1499938964844,280.04998779296875,40214.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680920958518982,1.0,0.0,0.0,3.742639541625977,3.74266529083252,9.346505862595222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6181640625,0.0,1671.03125,1895.4371337890625,0.0,2183.91455078125,0.9287294149398804,1.0,0.0,3.0,1.0,0.0
17669040,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.876613438129425,0.3745742440223694,0.3392532467842102,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8762093782424927,0.3748695254325866,0.3567642569541931,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7646669745445251,0.246135413646698,0.1741915196180343,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8038201928138733,0.28566375374794,0.2731014192104339,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6235808730125427,0.1310714036226272,0.604544997215271,284.8636169433594,284.95001220703125,303.20318603515625,297.47979736328125,300.0477600097656,297.2251892089844,284.8689880371094,1.0,0.4221514761447906,1.0,1.0,0.7305493354797363,1.0,-2.09802794456482,0.9875882863998412,1.1104395389556885,0.506801962852478,0.8744394779205322,0.8744394779205322,0.0,78.00680541992188,85.0,56846.0234375,0.0,892.3220825195312,1.0,279.7567749023437,283.3819885253906,300.49468994140625,304.24139404296875,293.1499938964844,293.1499938964844,280.04998779296875,40214.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680920958518982,1.0,0.0,0.0,3.742639541625977,3.74266529083252,9.346505862595222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6181640625,0.0,1671.03125,1895.4371337890625,0.0,2183.91455078125,0.9287294149398804,1.0,0.0,3.0,1.0,0.0
17669100,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8723501563072205,0.3739776015281677,0.3384288549423218,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.873111367225647,0.3756468296051025,0.3573050796985626,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7615456581115723,0.246207594871521,0.1741303652524948,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8004361391067505,0.2857244312763214,0.2730126678943634,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.620235800743103,0.1304749548435211,0.6015635132789612,285.0169372558594,284.95001220703125,303.2154541015625,297.4791564941406,300.0516967773437,297.2229309082031,285.02667236328125,1.0,0.4230464398860931,1.0,1.0,0.7310001850128174,1.0,-2.093921422958374,0.9853959679603576,1.1085255146026611,0.5054284334182739,0.9713454842567444,0.9713454842567444,0.0,79.69857788085938,85.0,56047.63671875,0.0,894.5599365234375,1.0,280.00408935546875,283.5504150390625,300.4379272460937,304.0138854980469,293.1499938964844,293.1499938964844,280.04998779296875,35095.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608501315116882,1.0,0.0,0.0,3.7681028842926025,3.768127918243408,9.474117632635172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.1884765625,0.0,1661.5916748046875,1895.4371337890625,0.0,2120.033447265625,0.9333701729774476,1.0,0.0,3.0,1.0,0.0
17669160,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8695712089538574,0.3737401962280273,0.3381734192371368,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8713380098342896,0.3767128586769104,0.3582710027694702,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7596578598022461,0.2465474754571914,0.1743395626544952,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7983143329620361,0.2860531806945801,0.2732844650745392,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6178674697875977,0.130092367529869,0.5996958613395691,285.0212097167969,284.95001220703125,303.2273254394531,297.4781494140625,300.05792236328125,297.224609375,285.0181579589844,1.0,0.4240372776985168,1.0,1.0,0.7312204241752625,1.0,-2.093106269836426,0.9849156737327576,1.1081905364990234,0.5050636529922485,0.9997182488441468,0.9997182488441468,0.0,81.0166244506836,88.0,56134.48046875,0.0,898.5049438476562,1.0,280.043701171875,283.5361633300781,300.4510192871094,304.0745849609375,293.1499938964844,293.1499938964844,279.75,33419.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585852146148682,1.0,0.0,0.0,3.844326972961426,3.8443524837493896,9.861295211521792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.0615234375,0.0,1739.9708251953125,1895.4371337890625,0.0,2100.1748046875,0.9471327066421508,1.0,0.0,3.0,1.0,0.0
17669220,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8631547689437866,0.37196084856987,0.3370162546634674,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8671330213546753,0.378000795841217,0.3598315417766571,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7553926110267639,0.2466428428888321,0.1746101826429367,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7935338020324707,0.2861283719539642,0.2736333012580871,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6128866672515869,0.1291981786489486,0.5964335799217224,284.8710632324219,284.95001220703125,303.25006103515625,297.4751892089844,300.06427001953125,297.2176513671875,284.8778686523437,1.0,0.4260652959346771,1.0,1.0,0.7316609621047974,1.0,-2.0904200077056885,0.9834188222885132,1.1070013046264648,0.5041482448577881,0.8692073822021484,0.8692073822021484,0.0,83.9098129272461,91.0,56471.1328125,0.0,906.3141479492188,1.0,279.7560729980469,283.3948974609375,300.4913024902344,304.2099914550781,293.1499938964844,293.1499938964844,280.04998779296875,40273.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660013437271118,1.0,0.0,0.0,3.70297122001648,3.702996492385864,9.149428024102236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.984375,0.0,1625.3394775390625,1895.4371337890625,0.0,2165.413330078125,0.9201942682266236,1.0,0.0,3.0,1.0,0.0
17669280,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8631547689437866,0.37196084856987,0.3370162546634674,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8671330213546753,0.378000795841217,0.3598315417766571,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7553926110267639,0.2466428428888321,0.1746101826429367,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7935338020324707,0.2861283719539642,0.2736333012580871,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6128866672515869,0.1291981786489486,0.5964335799217224,284.8710632324219,284.95001220703125,303.25006103515625,297.4751892089844,300.06427001953125,297.2176513671875,284.8778686523437,1.0,0.4260652959346771,1.0,1.0,0.7316609621047974,1.0,-2.0904200077056885,0.9834188222885132,1.1070013046264648,0.5041482448577881,0.8692073822021484,0.8692073822021484,0.0,83.9098129272461,91.0,56471.1328125,0.0,906.3141479492188,1.0,279.7560729980469,283.3948974609375,300.4913024902344,304.2099914550781,293.1499938964844,293.1499938964844,280.04998779296875,40273.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660013437271118,1.0,0.0,0.0,3.70297122001648,3.702996492385864,9.149428024102236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.984375,0.0,1625.3394775390625,1895.4371337890625,0.0,2165.413330078125,0.9201942682266236,1.0,0.0,3.0,1.0,0.0
17669340,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8580380082130432,0.3715288043022156,0.3363317847251892,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8639699816703796,0.3801092505455017,0.3616430163383484,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7521776556968689,0.2475065439939499,0.1751023381948471,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7898149490356445,0.2869539558887481,0.2742648124694824,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.608656644821167,0.1287589222192764,0.594231367111206,285.02838134765625,284.95001220703125,303.2714538574219,297.4710388183594,300.07574462890625,297.2209167480469,285.025146484375,1.0,0.4282116293907165,1.0,1.0,0.7321015000343323,1.0,-2.0904719829559326,0.9833057522773744,1.1071661710739136,0.5038971304893494,0.9998514652252196,0.9998514652252196,0.0,86.52198028564453,94.0,55939.7421875,0.0,915.6651000976562,1.0,280.0436096191406,283.5429382324219,300.44757080078125,304.05694580078125,293.1499938964844,293.1499938964844,279.75,33077.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572415471076965,1.0,0.0,0.0,3.8238253593444815,3.823850631713867,9.75639522948768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0,0.0,1712.3875732421875,1895.4371337890625,0.0,2088.421875,0.9421821236610411,1.0,0.0,3.0,1.0,0.0
17669400,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8580380082130432,0.3715288043022156,0.3363317847251892,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8639699816703796,0.3801092505455017,0.3616430163383484,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7521776556968689,0.2475065439939499,0.1751023381948471,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7898149490356445,0.2869539558887481,0.2742648124694824,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.608656644821167,0.1287589222192764,0.594231367111206,285.02838134765625,284.95001220703125,303.2714538574219,297.4710388183594,300.07574462890625,297.2209167480469,285.025146484375,1.0,0.4282116293907165,1.0,1.0,0.7321015000343323,1.0,-2.0904719829559326,0.9833057522773744,1.1071661710739136,0.5038971304893494,0.9998514652252196,0.9998514652252196,0.0,86.52198028564453,94.0,55939.7421875,0.0,915.6651000976562,1.0,280.0436096191406,283.5429382324219,300.44757080078125,304.05694580078125,293.1499938964844,293.1499938964844,279.75,33077.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572415471076965,1.0,0.0,0.0,3.8238253593444815,3.823850631713867,9.75639522948768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0,0.0,1712.3875732421875,1895.4371337890625,0.0,2088.421875,0.9421821236610411,1.0,0.0,3.0,1.0,0.0
17669460,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8526189923286438,0.3699894845485687,0.3354146778583526,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8604996800422668,0.3814549446105957,0.3632878959178924,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7488206028938293,0.247872769832611,0.1755849719047546,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7859176993370056,0.287285566329956,0.2748877108097076,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6044191718101501,0.1281970143318176,0.5926349759101868,284.8749084472656,284.95001220703125,303.2916564941406,297.4657897949219,300.0815734863281,297.2152404785156,284.8812561035156,1.0,0.4305201768875122,1.0,1.0,0.7327521443367004,1.0,-2.090761184692383,0.9832093715667723,1.1075516939163208,0.5037400126457214,0.8711602687835693,0.8711602687835693,0.0,89.35123443603516,97.0,56387.0625,0.0,926.0077514648438,1.0,279.75616455078125,283.3959350585937,300.4858093261719,304.19854736328125,293.1499938964844,293.1499938964844,280.04998779296875,39830.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654731869697571,1.0,0.0,0.0,3.6970272064208975,3.697052478790283,9.120078630076024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4140625,0.0,1615.1475830078125,1895.4371337890625,0.0,2160.747314453125,0.918609619140625,1.0,0.0,3.0,1.0,0.0
17669520,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8526189923286438,0.3699894845485687,0.3354146778583526,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8604996800422668,0.3814549446105957,0.3632878959178924,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7488206028938293,0.247872769832611,0.1755849719047546,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7859176993370056,0.287285566329956,0.2748877108097076,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6044191718101501,0.1281970143318176,0.5926349759101868,284.8749084472656,284.95001220703125,303.2916564941406,297.4657897949219,300.0815734863281,297.2152404785156,284.8812561035156,1.0,0.4305201768875122,1.0,1.0,0.7327521443367004,1.0,-2.090761184692383,0.9832093715667723,1.1075516939163208,0.5037400126457214,0.8711602687835693,0.8711602687835693,0.0,89.35123443603516,97.0,56387.0625,0.0,926.0077514648438,1.0,279.75616455078125,283.3959350585937,300.4858093261719,304.19854736328125,293.1499938964844,293.1499938964844,280.04998779296875,39830.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654731869697571,1.0,0.0,0.0,3.6970272064208975,3.697052478790283,9.120078630076024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4140625,0.0,1615.1475830078125,1895.4371337890625,0.0,2160.747314453125,0.918609619140625,1.0,0.0,3.0,1.0,0.0
17669580,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8480045795440674,0.3696688413619995,0.3348526656627655,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8576377034187317,0.3835802972316742,0.3651184141635895,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.746047854423523,0.248886153101921,0.1761993765830993,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7826061844825745,0.2882343530654907,0.2756627202033996,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6006291508674622,0.1279579550027847,0.5914638042449951,285.03076171875,284.95001220703125,303.310791015625,297.45953369140625,300.0921630859375,297.2190246582031,285.02752685546875,1.0,0.4329051673412323,1.0,1.0,0.7334028482437134,1.0,-2.092540979385376,0.9838763475418092,1.1086647510528564,0.5038961172103882,1.0,1.0,0.0,92.03874206542967,85.0,55895.40625,0.0,937.2626953125,1.0,280.0435485839844,283.5423889160156,300.4386291503906,304.0453491210937,293.1499938964844,293.1499938964844,279.75,32947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572339177131653,1.0,0.0,0.0,3.821334838867188,3.821360111236572,9.74369072537229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.119140625,0.0,1708.360107421875,1895.4371337890625,0.0,2088.35546875,0.941544771194458,1.0,0.0,3.0,1.0,0.0
17669640,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8480045795440674,0.3696688413619995,0.3348526656627655,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8576377034187317,0.3835802972316742,0.3651184141635895,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.746047854423523,0.248886153101921,0.1761993765830993,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7826061844825745,0.2882343530654907,0.2756627202033996,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6006291508674622,0.1279579550027847,0.5914638042449951,285.03076171875,284.95001220703125,303.310791015625,297.45953369140625,300.0921630859375,297.2190246582031,285.02752685546875,1.0,0.4329051673412323,1.0,1.0,0.7334028482437134,1.0,-2.092540979385376,0.9838763475418092,1.1086647510528564,0.5038961172103882,1.0,1.0,0.0,92.03874206542967,85.0,55895.40625,0.0,937.2626953125,1.0,280.0435485839844,283.5423889160156,300.4386291503906,304.0453491210937,293.1499938964844,293.1499938964844,279.75,32947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572339177131653,1.0,0.0,0.0,3.821334838867188,3.821360111236572,9.74369072537229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.119140625,0.0,1708.360107421875,1895.4371337890625,0.0,2088.35546875,0.941544771194458,1.0,0.0,3.0,1.0,0.0
17669700,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8489554524421692,0.3691026866436004,0.3346085250377655,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.859546422958374,0.3843798339366913,0.3660496473312378,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7474830746650696,0.249217689037323,0.1765228360891342,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7841325998306274,0.2885347604751587,0.2760706543922424,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6013569235801697,0.1277986764907837,0.5909055471420288,284.87353515625,284.95001220703125,303.3199768066406,297.4560852050781,300.0956420898437,297.2180480957031,284.8604736328125,1.0,0.4321452379226684,1.0,1.0,0.7337281703948975,1.0,-2.093578577041626,0.9842659831047058,1.109312653541565,0.504084050655365,0.9012556076049804,0.9012556076049804,0.0,91.3230972290039,85.0,56718.34375,0.0,935.6910400390624,1.0,279.79376220703125,283.3604736328125,300.49249267578125,304.26739501953125,293.1499938964844,293.1499938964844,279.75,36443.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640420794487,1.0,0.0,0.0,3.8130362033844,3.8130619525909424,9.701416274765506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.30859375,0.0,1725.7012939453125,1895.4371337890625,0.0,2148.118896484375,0.9400416016578674,1.0,0.0,3.0,1.0,0.0
17669760,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8509185314178467,0.3682282567024231,0.3338281214237213,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8626517653465271,0.384935051202774,0.3665679693222046,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.749872624874115,0.2493630051612854,0.1766102910041809,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7867714166641235,0.2886379063129425,0.2761552631855011,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6029621362686157,0.1275401711463928,0.589573860168457,284.872802734375,284.95001220703125,303.3289794921875,297.45245361328125,300.0971069335937,297.2137145996094,284.8790588378906,1.0,0.4304700791835785,1.0,1.0,0.7340901494026184,1.0,-2.0918736457824707,0.9832870960235596,1.1085865497589111,0.5034836530685425,0.870963454246521,0.870963454246521,0.0,89.62399291992188,73.0,56330.3515625,0.0,928.0248413085938,1.0,279.7563781738281,283.3909606933594,300.47393798828125,304.1851806640625,293.1499938964844,293.1499938964844,280.04998779296875,39843.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657359838485718,1.0,0.0,0.0,3.698244333267212,3.6982693672180176,9.126084137278668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6650390625,0.0,1616.6429443359375,1895.4371337890625,0.0,2163.068603515625,0.9187238216400146,1.0,0.0,3.0,1.0,0.0
17669820,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8606739640235901,0.3680324554443359,0.3330368399620056,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8746954202651978,0.387101262807846,0.3680769801139831,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7596238255500793,0.2505155801773071,0.1770563721656799,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7974002957344055,0.2896732985973358,0.2766557037830353,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6103034019470215,0.1274513453245163,0.5874003767967224,285.0271911621094,284.95001220703125,303.34637451171875,297.4446105957031,300.10693359375,297.2182006835937,285.0237731933594,1.0,0.4252458214759826,1.0,1.0,0.7348141670227051,1.0,-2.091257095336914,0.98273903131485,1.1085180044174194,0.5029597282409668,0.9996986389160156,0.9996986389160156,0.0,83.41127014160156,61.0,55784.7421875,0.0,905.3184814453124,1.0,280.0435791015625,283.53692626953125,300.42352294921875,304.025146484375,293.1499938964844,293.1499938964844,279.75,33003.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574574947357178,1.0,0.0,0.0,3.819955825805664,3.8199808597564697,9.736659194459207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2734375,0.0,1707.1336669921875,1895.4371337890625,0.0,2090.309326171875,0.9412484765052797,1.0,0.0,3.0,1.0,0.0
17669880,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8606739640235901,0.3680324554443359,0.3330368399620056,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8746954202651978,0.387101262807846,0.3680769801139831,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7596238255500793,0.2505155801773071,0.1770563721656799,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7974002957344055,0.2896732985973358,0.2766557037830353,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6103034019470215,0.1274513453245163,0.5874003767967224,285.0271911621094,284.95001220703125,303.34637451171875,297.4446105957031,300.10693359375,297.2182006835937,285.0237731933594,1.0,0.4252458214759826,1.0,1.0,0.7348141670227051,1.0,-2.091257095336914,0.98273903131485,1.1085180044174194,0.5029597282409668,0.9996986389160156,0.9996986389160156,0.0,83.41127014160156,61.0,55784.7421875,0.0,905.3184814453124,1.0,280.0435791015625,283.53692626953125,300.42352294921875,304.025146484375,293.1499938964844,293.1499938964844,279.75,33003.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574574947357178,1.0,0.0,0.0,3.819955825805664,3.8199808597564697,9.736659194459207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2734375,0.0,1707.1336669921875,1895.4371337890625,0.0,2090.309326171875,0.9412484765052797,1.0,0.0,3.0,1.0,0.0
17669940,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8752608895301819,0.36675825715065,0.3319378197193146,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.891880452632904,0.3885220289230346,0.3693577945232391,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7738469839096069,0.2511611580848694,0.1774138808250427,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8123223185539246,0.2901875674724579,0.27702197432518,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6205629706382751,0.1272072046995163,0.5851966142654419,284.87188720703125,284.95001220703125,303.3630676269531,297.43609619140625,300.11151123046875,297.2137451171875,284.87847900390625,1.0,0.4182682335376739,1.0,1.0,0.7355381846427917,1.0,-2.08970308303833,0.9817025065422058,1.1080005168914795,0.5022777915000916,0.8682519793510437,0.8682519793510437,0.0,75.24748992919922,49.0,56172.73046875,0.0,874.8156127929688,1.0,279.7561950683594,283.38983154296875,300.4565734863281,304.1581115722656,293.1499938964844,293.1499938964844,280.04998779296875,40032.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765762984752655,1.0,0.0,0.0,3.688821792602539,3.6888468265533447,9.079640221898444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.828125,0.0,1607.2860107421875,1895.4371337890625,0.0,2163.30712890625,0.9168196320533752,1.0,0.0,3.0,1.0,0.0
17670000,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8752608895301819,0.36675825715065,0.3319378197193146,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.891880452632904,0.3885220289230346,0.3693577945232391,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7738469839096069,0.2511611580848694,0.1774138808250427,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8123223185539246,0.2901875674724579,0.27702197432518,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6205629706382751,0.1272072046995163,0.5851966142654419,284.87188720703125,284.95001220703125,303.3630676269531,297.43609619140625,300.11151123046875,297.2137451171875,284.87847900390625,1.0,0.4182682335376739,1.0,1.0,0.7355381846427917,1.0,-2.08970308303833,0.9817025065422058,1.1080005168914795,0.5022777915000916,0.8682519793510437,0.8682519793510437,0.0,75.24748992919922,49.0,56172.73046875,0.0,874.8156127929688,1.0,279.7561950683594,283.38983154296875,300.4565734863281,304.1581115722656,293.1499938964844,293.1499938964844,280.04998779296875,40032.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765762984752655,1.0,0.0,0.0,3.688821792602539,3.6888468265533447,9.079640221898444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.828125,0.0,1607.2860107421875,1895.4371337890625,0.0,2163.30712890625,0.9168196320533752,1.0,0.0,3.0,1.0,0.0
