time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8964227437973022,0.3667289912700653,0.3311704397201538,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9163714051246644,0.3907716572284698,0.3708071708679199,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7938930988311768,0.252491295337677,0.1778831481933593,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8314040303230286,0.291341483592987,0.2774979174137115,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6341120004653931,0.1272865533828735,0.5831446051597595,285.0260009765625,284.95001220703125,303.37921142578125,297.4270935058594,300.121337890625,297.2191162109375,285.0226135253906,1.0,0.4101077914237976,1.0,1.0,0.7361761927604675,1.0,-2.0891873836517334,0.9812374114990234,1.10794997215271,0.5018172264099121,0.9961588978767396,0.9961588978767396,0.0,65.56746673583984,37.0,55634.99609375,0.0,839.9025268554688,1.0,280.04351806640625,283.53497314453125,300.4053649902344,303.9974365234375,293.1499938964844,293.1499938964844,279.75,33013.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573323845863342,1.0,0.0,0.0,3.8117480278015137,3.8117733001708975,9.694863365439232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.3330078125,0.0,1697.3397216796875,1895.4371337890625,0.0,2089.2158203125,0.9393967986106871,1.0,0.0,3.0,1.0,0.0
17670120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8964227437973022,0.3667289912700653,0.3311704397201538,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9163714051246644,0.3907716572284698,0.3708071708679199,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7938930988311768,0.252491295337677,0.1778831481933593,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8314040303230286,0.291341483592987,0.2774979174137115,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6341120004653931,0.1272865533828735,0.5831446051597595,285.0260009765625,284.95001220703125,303.37921142578125,297.4270935058594,300.121337890625,297.2191162109375,285.0226135253906,1.0,0.4101077914237976,1.0,1.0,0.7361761927604675,1.0,-2.0891873836517334,0.9812374114990234,1.10794997215271,0.5018172264099121,0.9961588978767396,0.9961588978767396,0.0,65.56746673583984,37.0,55634.99609375,0.0,839.9025268554688,1.0,280.04351806640625,283.53497314453125,300.4053649902344,303.9974365234375,293.1499938964844,293.1499938964844,279.75,33013.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573323845863342,1.0,0.0,0.0,3.8117480278015137,3.8117733001708975,9.694863365439232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.3330078125,0.0,1697.3397216796875,1895.4371337890625,0.0,2089.2158203125,0.9393967986106871,1.0,0.0,3.0,1.0,0.0
17670180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.925532042980194,0.3656090497970581,0.3301259577274322,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.949912965297699,0.3922595679759979,0.3720670938491821,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.818766713142395,0.2532981634140014,0.17829130589962,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8559604287147522,0.2919597625732422,0.2778785526752472,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6522065997123718,0.1271938234567642,0.5812315940856934,284.8743591308594,284.95001220703125,303.3949279785156,297.41766357421875,300.1258850097656,297.2153015136719,284.8807983398437,1.0,0.4012077748775482,1.0,1.0,0.7368142008781433,1.0,-2.088100910186768,0.980465292930603,1.107635498046875,0.5013044476509094,0.8670411705970764,0.8670411705970764,0.0,55.27483749389648,25.0,56028.66015625,0.0,802.32080078125,1.0,279.7564392089844,283.39129638671875,300.43780517578125,304.1295166015625,293.1499938964844,293.1499938964844,280.04998779296875,39977.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76561039686203,1.0,0.0,0.0,3.6783599853515625,3.678385019302368,9.028212275552504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.7568359375,0.0,1594.943115234375,1895.4371337890625,0.0,2161.95947265625,0.9146392345428468,1.0,0.0,3.0,1.0,0.0
17670240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.925532042980194,0.3656090497970581,0.3301259577274322,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.949912965297699,0.3922595679759979,0.3720670938491821,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.818766713142395,0.2532981634140014,0.17829130589962,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8559604287147522,0.2919597625732422,0.2778785526752472,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6522065997123718,0.1271938234567642,0.5812315940856934,284.8743591308594,284.95001220703125,303.3949279785156,297.41766357421875,300.1258850097656,297.2153015136719,284.8807983398437,1.0,0.4012077748775482,1.0,1.0,0.7368142008781433,1.0,-2.088100910186768,0.980465292930603,1.107635498046875,0.5013044476509094,0.8670411705970764,0.8670411705970764,0.0,55.27483749389648,25.0,56028.66015625,0.0,802.32080078125,1.0,279.7564392089844,283.39129638671875,300.43780517578125,304.1295166015625,293.1499938964844,293.1499938964844,280.04998779296875,39977.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76561039686203,1.0,0.0,0.0,3.6783599853515625,3.678385019302368,9.028212275552504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.7568359375,0.0,1594.943115234375,1895.4371337890625,0.0,2161.95947265625,0.9146392345428468,1.0,0.0,3.0,1.0,0.0
17670300,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9442896246910096,0.3655195832252502,0.3295415341854095,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.968457818031311,0.3933061063289642,0.3726187944412231,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.83283531665802,0.2539432346820831,0.1784553527832031,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8714918494224548,0.2924887239933014,0.2779980897903442,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6638035178184509,0.1272404491901397,0.5800744295120239,285.0244445800781,284.95001220703125,303.4026794433594,297.412841796875,300.12994384765625,297.2167358398437,285.0338134765625,1.0,0.3964948058128357,1.0,1.0,0.7371332049369812,1.0,-2.0870089530944824,0.9798212647438048,1.1071877479553225,0.5008441805839539,0.9651975631713868,0.9651975631713868,0.0,49.951602935791016,25.0,55358.34765625,0.0,782.440185546875,1.0,280.0027770996094,283.5519104003906,300.3773193359375,303.9085998535156,293.1499938964844,293.1499938964844,280.04998779296875,34578.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589696049690247,1.0,0.0,0.0,3.7191145420074463,3.7191390991210938,9.229377155861584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.943359375,0.0,1600.5943603515625,1895.4371337890625,0.0,2103.541015625,0.9219989776611328,1.0,0.0,3.0,1.0,0.0
17670360,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9664579629898072,0.3657067120075226,0.3294336497783661,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9883773922920228,0.3945696949958801,0.3735254406929016,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8507763743400574,0.2547780275344848,0.1788301616907119,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8915019035339355,0.2932050228118896,0.2783936560153961,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6789708733558655,0.1274029612541198,0.5795450210571289,285.0263977050781,284.95001220703125,303.4103698730469,297.4079284667969,300.1356506347656,297.2211303710937,285.02313232421875,1.0,0.3917489647865295,1.0,1.0,0.737453281879425,1.0,-2.0882556438446045,0.9803333282470704,1.1079224348068235,0.5010421872138977,0.994154453277588,0.994154453277588,0.0,44.28017425537109,28.0,55509.625,0.0,763.3555908203125,1.0,280.0433959960937,283.53436279296875,300.38641357421875,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32966.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572525143623352,1.0,0.0,0.0,3.803574085235596,3.803599119186402,9.65332787927764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.080078125,0.0,1687.182373046875,1895.4371337890625,0.0,2088.51806640625,0.9376135468482972,1.0,0.0,3.0,1.0,0.0
17670420,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9864690899848938,0.3646548092365265,0.3286582827568054,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.3965697586536407,0.365077942609787,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8714529275894165,0.2556785047054291,0.1794634461402893,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9143249988555908,0.2938627302646637,0.2790266871452331,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.695681095123291,0.1273883581161499,0.5789937376976013,284.8695373535156,284.95001220703125,303.42559814453125,297.39801025390625,300.1410217285156,297.2201232910156,284.8757629394531,1.0,0.3867093622684479,1.0,1.0,0.7380934953689575,1.0,-2.0834548473358154,0.9778451323509216,1.1056097745895386,0.4990231692790985,0.8612697720527649,0.8612697720527649,0.0,38.84160232543945,31.0,55778.76171875,0.0,738.0064697265625,1.0,279.7565002441406,283.3868408203125,300.4179992675781,304.0980529785156,293.1499938964844,293.1499938964844,280.04998779296875,40238.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655466794967651,1.0,0.0,0.0,3.665894269943237,3.665919065475464,8.967123790171172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9150390625,0.0,1582.7777099609375,1895.4371337890625,0.0,2161.396484375,0.9119044542312622,1.0,0.0,3.0,1.0,0.0
17670480,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9864690899848938,0.3646548092365265,0.3286582827568054,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.3965697586536407,0.365077942609787,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8714529275894165,0.2556785047054291,0.1794634461402893,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9143249988555908,0.2938627302646637,0.2790266871452331,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.695681095123291,0.1273883581161499,0.5789937376976013,284.8695373535156,284.95001220703125,303.42559814453125,297.39801025390625,300.1410217285156,297.2201232910156,284.8757629394531,1.0,0.3867093622684479,1.0,1.0,0.7380934953689575,1.0,-2.0834548473358154,0.9778451323509216,1.1056097745895386,0.4990231692790985,0.8612697720527649,0.8612697720527649,0.0,38.84160232543945,31.0,55778.76171875,0.0,738.0064697265625,1.0,279.7565002441406,283.3868408203125,300.4179992675781,304.0980529785156,293.1499938964844,293.1499938964844,280.04998779296875,40238.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655466794967651,1.0,0.0,0.0,3.665894269943237,3.665919065475464,8.967123790171172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9150390625,0.0,1582.7777099609375,1895.4371337890625,0.0,2161.396484375,0.9119044542312622,1.0,0.0,3.0,1.0,0.0
17670540,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.989423394203186,0.3647389411926269,0.3283529579639435,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.401083767414093,0.3607679307460785,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.876341700553894,0.2571420669555664,0.1803072392940521,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9196017980575562,0.2950404286384582,0.2799059450626373,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6987352967262268,0.12758669257164,0.5792579650878906,285.0152587890625,284.95001220703125,303.4407958984375,297.3880310058594,300.1576232910156,297.2398986816406,285.0144348144531,1.0,0.3835335969924927,1.0,1.0,0.7387337684631348,1.0,-2.066767930984497,0.9685304760932922,1.0982375144958496,0.4973998069763183,0.9773212671279908,0.9773212671279908,0.0,37.7005615234375,34.0,55009.65625,0.0,724.6793212890625,1.0,280.0426025390625,283.5314025878906,300.3626708984375,303.9188842773437,293.1499938964844,293.1499938964844,279.75,33424.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563508152961731,1.0,0.0,0.0,3.774984359741211,3.7750091552734375,9.508754033049628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.9697265625,0.0,1656.7896728515625,1895.4371337890625,0.0,2080.64208984375,0.9316304922103882,1.0,0.0,3.0,1.0,0.0
17670600,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.989423394203186,0.3647389411926269,0.3283529579639435,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.401083767414093,0.3607679307460785,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.876341700553894,0.2571420669555664,0.1803072392940521,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9196017980575562,0.2950404286384582,0.2799059450626373,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6987352967262268,0.12758669257164,0.5792579650878906,285.0152587890625,284.95001220703125,303.4407958984375,297.3880310058594,300.1576232910156,297.2398986816406,285.0144348144531,1.0,0.3835335969924927,1.0,1.0,0.7387337684631348,1.0,-2.066767930984497,0.9685304760932922,1.0982375144958496,0.4973998069763183,0.9773212671279908,0.9773212671279908,0.0,37.7005615234375,34.0,55009.65625,0.0,724.6793212890625,1.0,280.0426025390625,283.5314025878906,300.3626708984375,303.9188842773437,293.1499938964844,293.1499938964844,279.75,33424.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563508152961731,1.0,0.0,0.0,3.774984359741211,3.7750091552734375,9.508754033049628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.9697265625,0.0,1656.7896728515625,1895.4371337890625,0.0,2080.64208984375,0.9316304922103882,1.0,0.0,3.0,1.0,0.0
17670660,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9939336776733398,0.3636634647846222,0.3276753723621368,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.4054667949676513,0.3538046181201935,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8834069967269897,0.2580695748329162,0.1810508072376251,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9275379180908204,0.2956731021404266,0.2806403636932373,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7036428451538086,0.1275863051414489,0.5794240832328796,284.878662109375,284.95001220703125,303.4560852050781,297.3780822753906,300.1708374023437,297.2535400390625,284.8863220214844,1.0,0.3826237618923187,1.0,1.0,0.7392008304595947,1.0,-2.0677335262298584,0.9695417284965516,1.0981918573379517,0.4947761297225952,0.8536112308502197,0.8536112308502197,0.0,36.28022384643555,37.0,55246.16015625,0.0,717.6326904296875,1.0,279.7567443847656,283.4039306640625,300.39306640625,304.0343322753906,293.1499938964844,293.1499938964844,280.04998779296875,40493.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635865211486816,1.0,0.0,0.0,3.6144261360168457,3.614450693130493,8.717099717614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6298828125,0.0,1527.24072265625,1895.4371337890625,0.0,2144.103759765625,0.9011672139167786,1.0,0.0,3.0,1.0,0.0
17670720,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9939336776733398,0.3636634647846222,0.3276753723621368,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.4054667949676513,0.3538046181201935,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8834069967269897,0.2580695748329162,0.1810508072376251,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9275379180908204,0.2956731021404266,0.2806403636932373,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7036428451538086,0.1275863051414489,0.5794240832328796,284.878662109375,284.95001220703125,303.4560852050781,297.3780822753906,300.1708374023437,297.2535400390625,284.8863220214844,1.0,0.3826237618923187,1.0,1.0,0.7392008304595947,1.0,-2.0677335262298584,0.9695417284965516,1.0981918573379517,0.4947761297225952,0.8536112308502197,0.8536112308502197,0.0,36.28022384643555,37.0,55246.16015625,0.0,717.6326904296875,1.0,279.7567443847656,283.4039306640625,300.39306640625,304.0343322753906,293.1499938964844,293.1499938964844,280.04998779296875,40493.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635865211486816,1.0,0.0,0.0,3.6144261360168457,3.614450693130493,8.717099717614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6298828125,0.0,1527.24072265625,1895.4371337890625,0.0,2144.103759765625,0.9011672139167786,1.0,0.0,3.0,1.0,0.0
17670780,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9940840601921082,0.3638209104537964,0.3274641931056976,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.4100514054298401,0.3533655107021332,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8853651881217957,0.2596704065799713,0.1820017397403717,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9292370676994324,0.2969317138195038,0.2816115319728851,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7042566537857056,0.1278590857982635,0.5801371932029724,285.0264892578125,284.95001220703125,303.4715881347656,297.3682556152344,300.18731689453125,297.2714233398437,285.0229187011719,1.0,0.3830007016658783,1.0,1.0,0.7396679520606995,1.0,-2.070061683654785,0.9705471992492676,1.099514365196228,0.4951959550380707,0.979670524597168,0.979670524597168,0.0,36.25607681274414,40.0,54846.35546875,0.0,719.5084838867188,1.0,280.0430603027344,283.537841796875,300.3450622558594,303.8847351074219,293.1499938964844,293.1499938964844,279.75,32779.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548626661300659,1.0,0.0,0.0,3.75437068939209,3.754395246505737,9.405190439792932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4658203125,0.0,1627.6270751953125,1895.4371337890625,0.0,2067.665771484375,0.9262697100639344,1.0,0.0,3.0,1.0,0.0
17670840,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9940840601921082,0.3638209104537964,0.3274641931056976,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.4100514054298401,0.3533655107021332,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8853651881217957,0.2596704065799713,0.1820017397403717,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9292370676994324,0.2969317138195038,0.2816115319728851,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7042566537857056,0.1278590857982635,0.5801371932029724,285.0264892578125,284.95001220703125,303.4715881347656,297.3682556152344,300.18731689453125,297.2714233398437,285.0229187011719,1.0,0.3830007016658783,1.0,1.0,0.7396679520606995,1.0,-2.070061683654785,0.9705471992492676,1.099514365196228,0.4951959550380707,0.979670524597168,0.979670524597168,0.0,36.25607681274414,40.0,54846.35546875,0.0,719.5084838867188,1.0,280.0430603027344,283.537841796875,300.3450622558594,303.8847351074219,293.1499938964844,293.1499938964844,279.75,32779.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548626661300659,1.0,0.0,0.0,3.75437068939209,3.754395246505737,9.405190439792932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4658203125,0.0,1627.6270751953125,1895.4371337890625,0.0,2067.665771484375,0.9262697100639344,1.0,0.0,3.0,1.0,0.0
17670900,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.993484377861023,0.3634747862815857,0.3274446725845337,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.4119024872779846,0.3541845977306366,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8855589032173157,0.2602655589580536,0.1825403869152069,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9291300177574158,0.2973594069480896,0.2821808457374573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.703963577747345,0.1279269456863403,0.5807960033416748,284.87335205078125,284.95001220703125,303.4794616699219,297.3634338378906,300.19305419921875,297.2754211425781,284.8611145019531,1.0,0.3836502432823181,1.0,1.0,0.7399014830589294,1.0,-2.073143720626831,0.9719926714897156,1.1011509895324707,0.4959644079208374,0.8808246850967407,0.8808246850967407,0.0,36.49233627319336,40.0,55670.25390625,0.0,722.9193115234375,1.0,279.79510498046875,283.361572265625,300.3994140625,304.1059265136719,293.1499938964844,293.1499938964844,279.75,36628.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617149949073792,1.0,0.0,0.0,3.74162530899048,3.741650342941284,9.341440545540536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.5908203125,0.0,1642.335205078125,1895.4371337890625,0.0,2127.6318359375,0.923973023891449,1.0,0.0,3.0,1.0,0.0
17670960,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9914699792861938,0.362849622964859,0.3269513845443725,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4133023917675018,0.3564392328262329,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8841890692710876,0.260680615901947,0.1828722357749939,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9272021055221558,0.2975947558879852,0.2824676036834717,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7024116516113281,0.1278859674930572,0.5808515548706055,284.8851623535156,284.95001220703125,303.4874267578125,297.35870361328125,300.1961975097656,297.2745056152344,284.89239501953125,1.0,0.3845088183879852,1.0,1.0,0.7402194738388062,1.0,-2.07606840133667,0.9733325242996216,1.1027357578277588,0.4966630041599273,0.8608095645904541,0.8608095645904541,0.0,36.99788665771485,43.0,55380.13671875,0.0,727.1592407226562,1.0,279.75689697265625,283.4029235839844,300.3807067871094,304.0267333984375,293.1499938964844,293.1499938964844,280.04998779296875,39736.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763519287109375,1.0,0.0,0.0,3.624457597732544,3.624481916427612,8.765553047851427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.173828125,0.0,1532.7000732421875,1895.4371337890625,0.0,2143.510986328125,0.9025743007659912,1.0,0.0,3.0,1.0,0.0
17671020,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.987676739692688,0.3630467355251312,0.3268168270587921,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4164038598537445,0.3614265620708465,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8816810250282288,0.2623423337936401,0.1838938444852829,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9234880805015564,0.2988596260547638,0.2834833562374115,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6993327736854553,0.1281418353319168,0.5817158818244934,285.0371398925781,284.95001220703125,303.5036926269531,297.3495178222656,300.2066650390625,297.27960205078125,285.0337829589844,1.0,0.3868525624275207,1.0,1.0,0.7408554553985596,1.0,-2.0853774547576904,0.9777324199676514,1.107645034790039,0.4989737272262573,0.995194375514984,0.995194375514984,0.0,38.20024490356445,46.0,55142.44921875,0.0,739.285400390625,1.0,280.0431823730469,283.5391845703125,300.332275390625,303.88787841796875,293.1499938964844,293.1499938964844,279.75,32437.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560278177261353,1.0,0.0,0.0,3.773350238800049,3.7733750343322754,9.50052367443277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.13671875,0.0,1647.22119140625,1895.4371337890625,0.0,2077.823486328125,0.93035227060318,1.0,0.0,3.0,1.0,0.0
17671080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.987676739692688,0.3630467355251312,0.3268168270587921,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4164038598537445,0.3614265620708465,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8816810250282288,0.2623423337936401,0.1838938444852829,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9234880805015564,0.2988596260547638,0.2834833562374115,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6993327736854553,0.1281418353319168,0.5817158818244934,285.0371398925781,284.95001220703125,303.5036926269531,297.3495178222656,300.2066650390625,297.27960205078125,285.0337829589844,1.0,0.3868525624275207,1.0,1.0,0.7408554553985596,1.0,-2.0853774547576904,0.9777324199676514,1.107645034790039,0.4989737272262573,0.995194375514984,0.995194375514984,0.0,38.20024490356445,46.0,55142.44921875,0.0,739.285400390625,1.0,280.0431823730469,283.5391845703125,300.332275390625,303.88787841796875,293.1499938964844,293.1499938964844,279.75,32437.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560278177261353,1.0,0.0,0.0,3.773350238800049,3.7733750343322754,9.50052367443277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.13671875,0.0,1647.22119140625,1895.4371337890625,0.0,2077.823486328125,0.93035227060318,1.0,0.0,3.0,1.0,0.0
17671140,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.981769323348999,0.3620927929878235,0.3263683617115021,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4181117117404938,0.3686581254005432,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8772698640823364,0.2633941173553467,0.1848269253969192,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9175530076026917,0.2995147407054901,0.284376323223114,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6947333812713623,0.1281255036592483,0.5824353098869324,284.88494873046875,284.95001220703125,303.5205993652344,297.3407897949219,300.2100524902344,297.27081298828125,284.8915405273437,1.0,0.389856606721878,1.0,1.0,0.7414914965629578,1.0,-2.09658145904541,0.9830597639083862,1.113521695137024,0.501854419708252,0.8738791942596436,0.8738791942596436,0.0,39.91085052490234,49.0,55878.49609375,0.0,754.95166015625,1.0,279.75640869140625,283.3885498046875,300.3680725097656,304.0435485839844,293.1499938964844,293.1499938964844,280.04998779296875,39159.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657137513160706,1.0,0.0,0.0,3.671548128128052,3.6715729236602783,8.99480482985382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.625,0.0,1581.053955078125,1895.4371337890625,0.0,2162.872314453125,0.9124171137809752,1.0,0.0,3.0,1.0,0.0
17671200,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.981769323348999,0.3620927929878235,0.3263683617115021,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4181117117404938,0.3686581254005432,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8772698640823364,0.2633941173553467,0.1848269253969192,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9175530076026917,0.2995147407054901,0.284376323223114,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6947333812713623,0.1281255036592483,0.5824353098869324,284.88494873046875,284.95001220703125,303.5205993652344,297.3407897949219,300.2100524902344,297.27081298828125,284.8915405273437,1.0,0.389856606721878,1.0,1.0,0.7414914965629578,1.0,-2.09658145904541,0.9830597639083862,1.113521695137024,0.501854419708252,0.8738791942596436,0.8738791942596436,0.0,39.91085052490234,49.0,55878.49609375,0.0,754.95166015625,1.0,279.75640869140625,283.3885498046875,300.3680725097656,304.0435485839844,293.1499938964844,293.1499938964844,280.04998779296875,39159.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657137513160706,1.0,0.0,0.0,3.671548128128052,3.6715729236602783,8.99480482985382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.625,0.0,1581.053955078125,1895.4371337890625,0.0,2162.872314453125,0.9124171137809752,1.0,0.0,3.0,1.0,0.0
17671260,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.975192368030548,0.3623031973838806,0.326253205537796,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.419756531715393,0.3768274188041687,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8724797964096069,0.2650968730449676,0.1858881562948227,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9112014770507812,0.3007697463035583,0.2853978872299194,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6896325945854187,0.128322422504425,0.5831501483917236,285.0453186035156,284.95001220703125,303.5381774902344,297.3326721191406,300.21600341796875,297.2661437988281,285.04315185546875,1.0,0.393320232629776,1.0,1.0,0.7424071431159973,1.0,-2.1096115112304688,0.989210605621338,1.1204009056091309,0.5051023364067078,1.0,1.0,0.0,41.88731002807617,52.0,55651.2734375,0.0,773.321533203125,1.0,280.0433349609375,283.535888671875,300.31842041015625,303.9052429199219,293.1499938964844,293.1499938964844,279.75,32685.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588250637054443,1.0,0.0,0.0,3.810336112976074,3.81036114692688,9.687681767900358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.08984375,0.0,1693.08251953125,1895.4371337890625,0.0,2102.275390625,0.9389089941978456,1.0,0.0,3.0,1.0,0.0
17671320,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.975192368030548,0.3623031973838806,0.326253205537796,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.419756531715393,0.3768274188041687,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8724797964096069,0.2650968730449676,0.1858881562948227,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9112014770507812,0.3007697463035583,0.2853978872299194,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6896325945854187,0.128322422504425,0.5831501483917236,285.0453186035156,284.95001220703125,303.5381774902344,297.3326721191406,300.21600341796875,297.2661437988281,285.04315185546875,1.0,0.393320232629776,1.0,1.0,0.7424071431159973,1.0,-2.1096115112304688,0.989210605621338,1.1204009056091309,0.5051023364067078,1.0,1.0,0.0,41.88731002807617,52.0,55651.2734375,0.0,773.321533203125,1.0,280.0433349609375,283.535888671875,300.31842041015625,303.9052429199219,293.1499938964844,293.1499938964844,279.75,32685.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588250637054443,1.0,0.0,0.0,3.810336112976074,3.81036114692688,9.687681767900358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.08984375,0.0,1693.08251953125,1895.4371337890625,0.0,2102.275390625,0.9389089941978456,1.0,0.0,3.0,1.0,0.0
17671380,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.96705561876297,0.3613962233066559,0.325871855020523,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4201170802116394,0.3863072991371155,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.866780161857605,0.2662025094032287,0.1868776232004165,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.904101014137268,0.3014324903488159,0.2863237857818603,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.683808445930481,0.1282598823308944,0.5837584137916565,284.8873596191406,284.95001220703125,303.556640625,297.3252258300781,300.216064453125,297.2497863769531,284.8923645019531,1.0,0.3971546292304992,1.0,1.0,0.7433228492736816,1.0,-2.1235716342926025,0.9958094954490662,1.1277621984481812,0.5086493492126465,0.8908102512359619,0.8908102512359619,0.0,44.199440002441406,55.0,56547.70703125,0.0,793.938232421875,1.0,279.75689697265625,283.37274169921875,300.35418701171875,304.0699462890625,293.1499938964844,293.1499938964844,280.04998779296875,38535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688273191452026,1.0,0.0,0.0,3.733592987060547,3.733618259429932,9.30137616705906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8720703125,0.0,1647.5810546875,1895.4371337890625,0.0,2190.431884765625,0.9257587194442748,1.0,0.0,3.0,1.0,0.0
17671440,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.96705561876297,0.3613962233066559,0.325871855020523,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4201170802116394,0.3863072991371155,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.866780161857605,0.2662025094032287,0.1868776232004165,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.904101014137268,0.3014324903488159,0.2863237857818603,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.683808445930481,0.1282598823308944,0.5837584137916565,284.8873596191406,284.95001220703125,303.556640625,297.3252258300781,300.216064453125,297.2497863769531,284.8923645019531,1.0,0.3971546292304992,1.0,1.0,0.7433228492736816,1.0,-2.1235716342926025,0.9958094954490662,1.1277621984481812,0.5086493492126465,0.8908102512359619,0.8908102512359619,0.0,44.199440002441406,55.0,56547.70703125,0.0,793.938232421875,1.0,279.75689697265625,283.37274169921875,300.35418701171875,304.0699462890625,293.1499938964844,293.1499938964844,280.04998779296875,38535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688273191452026,1.0,0.0,0.0,3.733592987060547,3.733618259429932,9.30137616705906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8720703125,0.0,1647.5810546875,1895.4371337890625,0.0,2190.431884765625,0.9257587194442748,1.0,0.0,3.0,1.0,0.0
17671500,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.962401807308197,0.3613558113574981,0.3255823254585266,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.4202522337436676,0.3915078938007355,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8636007905006409,0.2669715881347656,0.1873141080141067,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9003371596336365,0.3019489049911499,0.2866870164871216,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6805557608604431,0.1282820105552673,0.5837402939796448,285.0400390625,284.95001220703125,303.56622314453125,297.3218078613281,300.2171630859375,297.2431030273437,285.05035400390625,1.0,0.3991411030292511,1.0,1.0,0.7437806725502014,1.0,-2.130406856536865,0.9990438222885132,1.1313631534576416,0.5103595852851868,0.9948991537094116,0.9948991537094116,0.0,45.46597671508789,55.0,56008.30078125,0.0,804.6134033203125,1.0,280.0042419433594,283.5368347167969,300.29571533203125,303.86083984375,293.1499938964844,293.1499938964844,280.04998779296875,34005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631760835647583,1.0,0.0,0.0,3.7792582511901855,3.779283285140991,9.530297120363684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.7158203125,0.0,1666.3333740234375,1895.4371337890625,0.0,2140.487548828125,0.934900999069214,1.0,0.0,3.0,1.0,0.0
17671560,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.95868718624115,0.3616292178630829,0.3257855772972107,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.4205408096313476,0.3960672318935394,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8612595200538635,0.2679512202739715,0.1879786103963852,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8974223136901855,0.3026805222034454,0.2873485386371612,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6779685020446777,0.1284105628728866,0.5843306183815002,285.05670166015625,284.95001220703125,303.5760498046875,297.318603515625,300.22003173828125,297.2396545410156,285.0564270019531,1.0,0.4012137055397033,1.0,1.0,0.7443360686302185,1.0,-2.138427972793579,1.0028343200683594,1.1355936527252195,0.5123680233955383,1.0,1.0,0.0,46.658050537109375,58.0,56237.265625,0.0,816.1494750976562,1.0,280.0433349609375,283.5355224609375,300.3056030273437,303.92926025390625,293.1499938964844,293.1499938964844,279.75,33372.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622678875923157,1.0,0.0,0.0,3.848964691162109,3.848990201950073,9.8851012353407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.701171875,0.0,1745.2642822265625,1895.4371337890625,0.0,2132.493896484375,0.9480625987052916,1.0,0.0,3.0,1.0,0.0
17671620,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9445858001708984,0.3607658445835113,0.3255325555801391,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.991733729839325,0.4203724265098572,0.3985767662525177,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8517256379127502,0.2691033780574798,0.1890622079372406,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8863195180892944,0.3033464252948761,0.2883607149124145,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6688289642333984,0.1283074915409088,0.5850847959518433,284.8824462890625,284.95001220703125,303.5965881347656,297.3128967285156,300.2202453613281,297.2232971191406,284.8864440917969,1.0,0.4050496518611908,1.0,1.0,0.7454468011856079,1.0,-2.144549369812012,1.0054583549499512,1.1390910148620603,0.513800859451294,0.900684118270874,0.900684118270874,0.0,50.30609893798828,61.0,57074.18359375,0.0,835.0134887695312,1.0,279.755859375,283.35333251953125,300.3422241210937,304.09600830078125,293.1499938964844,293.1499938964844,279.45001220703125,38419.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721799612045288,1.0,0.0,0.0,3.7877252101898193,3.7877509593963614,9.573046781952144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.5341796875,0.0,1710.6446533203125,1895.4371337890625,0.0,2220.22119140625,0.937492311000824,1.0,0.0,3.0,1.0,0.0
17671680,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9445858001708984,0.3607658445835113,0.3255325555801391,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.991733729839325,0.4203724265098572,0.3985767662525177,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8517256379127502,0.2691033780574798,0.1890622079372406,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8863195180892944,0.3033464252948761,0.2883607149124145,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6688289642333984,0.1283074915409088,0.5850847959518433,284.8824462890625,284.95001220703125,303.5965881347656,297.3128967285156,300.2202453613281,297.2232971191406,284.8864440917969,1.0,0.4050496518611908,1.0,1.0,0.7454468011856079,1.0,-2.144549369812012,1.0054583549499512,1.1390910148620603,0.513800859451294,0.900684118270874,0.900684118270874,0.0,50.30609893798828,61.0,57074.18359375,0.0,835.0134887695312,1.0,279.755859375,283.35333251953125,300.3422241210937,304.09600830078125,293.1499938964844,293.1499938964844,279.45001220703125,38419.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721799612045288,1.0,0.0,0.0,3.7877252101898193,3.7877509593963614,9.573046781952144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.5341796875,0.0,1710.6446533203125,1895.4371337890625,0.0,2220.22119140625,0.937492311000824,1.0,0.0,3.0,1.0,0.0
17671740,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9285725355148317,0.359685331583023,0.3245927095413208,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9805697202682496,0.4208352267742157,0.3989192545413971,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8415313959121704,0.270050585269928,0.1897916197776794,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8743696212768555,0.303722083568573,0.2888315320014953,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6590459942817688,0.1280079483985901,0.5844630002975464,284.88360595703125,284.95001220703125,303.61834716796875,297.3081970214844,300.22332763671875,297.2119140625,284.89013671875,1.0,0.4083321988582611,1.0,1.0,0.7465575933456421,1.0,-2.144549369812012,1.0050806999206543,1.139468550682068,0.5134368538856506,0.8269386887550354,0.8269386887550354,0.0,54.23874282836914,64.0,57015.70703125,0.0,849.3689575195312,1.0,279.45782470703125,283.35809326171875,300.3141174316406,304.0697326660156,293.1499938964844,293.1499938964844,279.75,42070.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760313749313354,1.0,0.0,0.0,3.491910696029663,3.491934299468994,8.136161113725393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9609375,0.0,1407.750244140625,1895.4371337890625,0.0,2254.58251953125,0.876771092414856,1.0,0.0,3.0,1.0,0.0
17671800,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9285725355148317,0.359685331583023,0.3245927095413208,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9805697202682496,0.4208352267742157,0.3989192545413971,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8415313959121704,0.270050585269928,0.1897916197776794,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8743696212768555,0.303722083568573,0.2888315320014953,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6590459942817688,0.1280079483985901,0.5844630002975464,284.88360595703125,284.95001220703125,303.61834716796875,297.3081970214844,300.22332763671875,297.2119140625,284.89013671875,1.0,0.4083321988582611,1.0,1.0,0.7465575933456421,1.0,-2.144549369812012,1.0050806999206543,1.139468550682068,0.5134368538856506,0.8269386887550354,0.8269386887550354,0.0,54.23874282836914,64.0,57015.70703125,0.0,849.3689575195312,1.0,279.45782470703125,283.35809326171875,300.3141174316406,304.0697326660156,293.1499938964844,293.1499938964844,279.75,42070.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760313749313354,1.0,0.0,0.0,3.491910696029663,3.491934299468994,8.136161113725393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9609375,0.0,1407.750244140625,1895.4371337890625,0.0,2254.58251953125,0.876771092414856,1.0,0.0,3.0,1.0,0.0
17671860,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9188784956932068,0.3601388335227966,0.3248302638530731,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9735618829727172,0.4228672087192535,0.400634616613388,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8359715938568115,0.2719647586345672,0.1910580843687057,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8674067258834839,0.305038720369339,0.2899762988090515,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.653131902217865,0.1281521022319793,0.5851141214370728,285.0113220214844,284.95001220703125,303.6414489746094,297.3046569824219,300.2369384765625,297.2179260253906,285.008056640625,1.0,0.4116033315658569,1.0,1.0,0.7475213408470154,1.0,-2.1505675315856934,1.0077499151229858,1.142817497253418,0.5147209167480469,0.9339123368263244,0.9339123368263244,0.0,57.21741485595703,67.0,56702.64453125,0.0,865.827392578125,1.0,279.7420959472656,283.4736022949219,300.2759094238281,303.9281616210937,293.1499938964844,293.1499938964844,279.45001220703125,33160.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661646604537964,1.0,0.0,0.0,3.634559631347656,3.634582996368408,8.814483294372621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.5654296875,0.0,1494.9013671875,1895.4371337890625,0.0,2166.857177734375,0.8994900584220886,1.0,0.0,3.0,1.0,0.0
