time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671920,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9188784956932068,0.3601388335227966,0.3248302638530731,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9735618829727172,0.4228672087192535,0.400634616613388,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8359715938568115,0.2719647586345672,0.1910580843687057,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8674067258834839,0.305038720369339,0.2899762988090515,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.653131902217865,0.1281521022319793,0.5851141214370728,285.0113220214844,284.95001220703125,303.6414489746094,297.3046569824219,300.2369384765625,297.2179260253906,285.008056640625,1.0,0.4116033315658569,1.0,1.0,0.7475213408470154,1.0,-2.1505675315856934,1.0077499151229858,1.142817497253418,0.5147209167480469,0.9339123368263244,0.9339123368263244,0.0,57.21741485595703,67.0,56702.64453125,0.0,865.827392578125,1.0,279.7420959472656,283.4736022949219,300.2759094238281,303.9281616210937,293.1499938964844,293.1499938964844,279.45001220703125,33160.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661646604537964,1.0,0.0,0.0,3.634559631347656,3.634582996368408,8.814483294372621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.5654296875,0.0,1494.9013671875,1895.4371337890625,0.0,2166.857177734375,0.8994900584220886,1.0,0.0,3.0,1.0,0.0
17671980,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9088810086250304,0.3594468832015991,0.3246146440505981,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9658459424972534,0.4241632223129272,0.4021969735622406,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8301500082015991,0.2732668817043304,0.192186638712883,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8602696657180786,0.3057721853256225,0.2909723222255707,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6472710371017456,0.1280898749828338,0.5857893824577332,284.90771484375,284.95001220703125,303.6660461425781,297.3023376464844,300.2461242675781,297.21466064453125,284.9133605957031,1.0,0.4148589074611664,1.0,1.0,0.7484850287437439,1.0,-2.1555521488189697,1.009886622428894,1.145665407180786,0.5158188343048096,0.8410177230834961,0.8410177230834961,0.0,60.39628601074219,70.0,57121.29296875,0.0,882.1355590820312,1.0,279.4578857421875,283.3739318847656,300.3182983398437,304.070068359375,293.1499938964844,293.1499938964844,279.75,39485.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735620141029358,1.0,0.0,0.0,3.483811616897583,3.483834743499756,8.098463126771094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.49609375,0.0,1380.9068603515625,1895.4371337890625,0.0,2232.534423828125,0.871885359287262,1.0,0.0,3.0,1.0,0.0
17672040,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9088810086250304,0.3594468832015991,0.3246146440505981,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9658459424972534,0.4241632223129272,0.4021969735622406,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8301500082015991,0.2732668817043304,0.192186638712883,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8602696657180786,0.3057721853256225,0.2909723222255707,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6472710371017456,0.1280898749828338,0.5857893824577332,284.90771484375,284.95001220703125,303.6660461425781,297.3023376464844,300.2461242675781,297.21466064453125,284.9133605957031,1.0,0.4148589074611664,1.0,1.0,0.7484850287437439,1.0,-2.1555521488189697,1.009886622428894,1.145665407180786,0.5158188343048096,0.8410177230834961,0.8410177230834961,0.0,60.39628601074219,70.0,57121.29296875,0.0,882.1355590820312,1.0,279.4578857421875,283.3739318847656,300.3182983398437,304.070068359375,293.1499938964844,293.1499938964844,279.75,39485.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735620141029358,1.0,0.0,0.0,3.483811616897583,3.483834743499756,8.098463126771094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.49609375,0.0,1380.9068603515625,1895.4371337890625,0.0,2232.534423828125,0.871885359287262,1.0,0.0,3.0,1.0,0.0
17672100,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9043828845024108,0.3595251142978668,0.3244937062263489,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9620642066001892,0.425136923789978,0.4029665291309356,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8274250626564026,0.2741616666316986,0.1927374005317688,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8569202423095703,0.306350976228714,0.291429340839386,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6445106267929077,0.1281436532735824,0.5860034823417664,285.0338439941406,284.95001220703125,303.6789245605469,297.3016662597656,300.2529296875,297.216552734375,285.0406494140625,1.0,0.4164403676986694,1.0,1.0,0.7489669322967529,1.0,-2.1577956676483154,1.0108455419540403,1.146950125694275,0.5162482261657715,0.9306598901748656,0.9306598901748656,0.0,61.96168518066406,70.0,56654.56640625,0.0,889.99609375,1.0,279.6984558105469,283.5048217773437,300.2680053710937,303.8735656738281,293.1499938964844,293.1499938964844,279.75,33715.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674344182014465,1.0,0.0,0.0,3.551297187805176,3.5513198375701904,8.415256615990074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.880859375,0.0,1409.472412109375,1895.4371337890625,0.0,2178.090087890625,0.8837403655052185,1.0,0.0,3.0,1.0,0.0
17672160,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9012202620506288,0.3597553372383117,0.3247319459915161,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9593222737312316,0.4262541234493255,0.4040417373180389,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8255959749221802,0.275173544883728,0.1934619545936584,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8545376062393188,0.3070533573627472,0.2921136617660522,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6424930095672607,0.1282697468996048,0.5867044925689697,285.02215576171875,284.95001220703125,303.6922607421875,297.3013610839844,300.2611083984375,297.220458984375,285.0184326171875,1.0,0.4180855751037597,1.0,1.0,0.7494538426399231,1.0,-2.1619060039520264,1.0127254724502563,1.14918053150177,0.5171998143196106,0.9510195851325988,0.9510195851325988,0.0,63.32181930541992,73.0,56920.046875,0.0,898.8841552734375,1.0,279.7420654296875,283.4754943847656,300.2831115722656,303.9485168457031,293.1499938964844,293.1499938964844,279.45001220703125,32353.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766133725643158,1.0,0.0,0.0,3.647359609603882,3.647382974624634,8.876678521119175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.6533203125,0.0,1502.9683837890625,1895.4371337890625,0.0,2166.58349609375,0.9018715620040894,1.0,0.0,3.0,1.0,0.0
17672220,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8929668068885803,0.3589462339878082,0.3244138360023498,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9517812728881836,0.427480548620224,0.4055664241313934,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8204481601715088,0.2764427959918976,0.1945741474628448,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8483132719993591,0.3077014982700348,0.2930428683757782,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6374440789222717,0.1281924247741699,0.5873717069625854,284.9002990722656,284.95001220703125,303.7201843261719,297.3018493652344,300.2712097167969,297.2160339355469,284.906005859375,1.0,0.4212814271450043,1.0,1.0,0.7504276633262634,1.0,-2.1666131019592285,1.014726638793945,1.1518865823745728,0.5182155966758728,0.8468825221061707,0.8468825221061707,0.0,66.52279663085938,76.0,57408.59375,0.0,915.1635131835938,1.0,279.45770263671875,283.3572998046875,300.32293701171875,304.0944519042969,293.1499938964844,293.1499938964844,279.75,39277.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745248079299927,1.0,0.0,0.0,3.5155982971191406,3.515621423721313,8.246919946941489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4423828125,0.0,1412.3387451171875,1895.4371337890625,0.0,2241.123779296875,0.8784689903259277,1.0,0.0,3.0,1.0,0.0
17672280,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8929668068885803,0.3589462339878082,0.3244138360023498,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9517812728881836,0.427480548620224,0.4055664241313934,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8204481601715088,0.2764427959918976,0.1945741474628448,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8483132719993591,0.3077014982700348,0.2930428683757782,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6374440789222717,0.1281924247741699,0.5873717069625854,284.9002990722656,284.95001220703125,303.7201843261719,297.3018493652344,300.2712097167969,297.2160339355469,284.906005859375,1.0,0.4212814271450043,1.0,1.0,0.7504276633262634,1.0,-2.1666131019592285,1.014726638793945,1.1518865823745728,0.5182155966758728,0.8468825221061707,0.8468825221061707,0.0,66.52279663085938,76.0,57408.59375,0.0,915.1635131835938,1.0,279.45770263671875,283.3572998046875,300.32293701171875,304.0944519042969,293.1499938964844,293.1499938964844,279.75,39277.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745248079299927,1.0,0.0,0.0,3.5155982971191406,3.515621423721313,8.246919946941489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4423828125,0.0,1412.3387451171875,1895.4371337890625,0.0,2241.123779296875,0.8784689903259277,1.0,0.0,3.0,1.0,0.0
17672340,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.886254608631134,0.3592306077480316,0.3244780898094177,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9455209970474244,0.429536759853363,0.4073571860790252,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8164064288139343,0.2783716320991516,0.1958494931459427,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8433139324188232,0.3089374303817749,0.2941228747367859,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6332713961601257,0.1283559650182724,0.5881924629211426,285.0213317871094,284.95001220703125,303.75,297.3039245605469,300.2876892089844,297.2214660644531,285.0175476074219,1.0,0.4244379103183746,1.0,1.0,0.7514014840126038,1.0,-2.1726512908935547,1.017414689064026,1.1552366018295288,0.519495964050293,0.9590272307395936,0.9590272307395936,0.0,69.45951843261719,79.0,57186.2578125,0.0,931.8224487304688,1.0,279.74237060546875,283.4657897949219,300.2865905761719,303.96893310546875,293.1499938964844,293.1499938964844,279.45001220703125,32383.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767200231552124,1.0,0.0,0.0,3.674407482147217,3.674431085586548,9.00882014320814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0205078125,0.0,1533.2496337890625,1895.4371337890625,0.0,2176.0166015625,0.9079020619392396,1.0,0.0,3.0,1.0,0.0
17672400,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.886254608631134,0.3592306077480316,0.3244780898094177,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9455209970474244,0.429536759853363,0.4073571860790252,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8164064288139343,0.2783716320991516,0.1958494931459427,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8433139324188232,0.3089374303817749,0.2941228747367859,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6332713961601257,0.1283559650182724,0.5881924629211426,285.0213317871094,284.95001220703125,303.75,297.3039245605469,300.2876892089844,297.2214660644531,285.0175476074219,1.0,0.4244379103183746,1.0,1.0,0.7514014840126038,1.0,-2.1726512908935547,1.017414689064026,1.1552366018295288,0.519495964050293,0.9590272307395936,0.9590272307395936,0.0,69.45951843261719,79.0,57186.2578125,0.0,931.8224487304688,1.0,279.74237060546875,283.4657897949219,300.2865905761719,303.96893310546875,293.1499938964844,293.1499938964844,279.45001220703125,32383.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767200231552124,1.0,0.0,0.0,3.674407482147217,3.674431085586548,9.00882014320814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0205078125,0.0,1533.2496337890625,1895.4371337890625,0.0,2176.0166015625,0.9079020619392396,1.0,0.0,3.0,1.0,0.0
17672460,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8914614915847778,0.36256805062294,0.3269400894641876,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.952760636806488,0.4350941479206085,0.4118988513946533,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8233149647712708,0.2840942144393921,0.1992692053318023,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8495580554008484,0.3140153586864471,0.2981375157833099,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.640849232673645,0.1331672668457031,0.6048797369003296,284.9236755371094,284.95001220703125,303.78131103515625,297.30908203125,300.3232727050781,297.25665283203125,284.9298400878906,1.0,0.4291146695613861,1.0,1.0,0.7524305582046509,1.0,-2.210010528564453,1.035674214363098,1.174336314201355,0.5290738940238953,0.8775410056114197,0.8775410056114197,0.0,69.29305267333984,82.0,58582.92578125,0.0,967.8197631835938,1.0,279.4574279785156,283.3554382324219,300.3354797363281,304.1584167480469,293.1499938964844,293.1499938964844,279.75,37693.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763231992721558,1.0,0.0,0.0,3.589622259140014,3.589646100997925,8.597868941251363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.38671875,0.0,1479.4901123046875,1895.4371337890625,0.0,2257.19189453125,0.8938395380973816,1.0,0.0,3.0,1.0,0.0
17672520,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8914614915847778,0.36256805062294,0.3269400894641876,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.952760636806488,0.4350941479206085,0.4118988513946533,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8233149647712708,0.2840942144393921,0.1992692053318023,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8495580554008484,0.3140153586864471,0.2981375157833099,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.640849232673645,0.1331672668457031,0.6048797369003296,284.9236755371094,284.95001220703125,303.78131103515625,297.30908203125,300.3232727050781,297.25665283203125,284.9298400878906,1.0,0.4291146695613861,1.0,1.0,0.7524305582046509,1.0,-2.210010528564453,1.035674214363098,1.174336314201355,0.5290738940238953,0.8775410056114197,0.8775410056114197,0.0,69.29305267333984,82.0,58582.92578125,0.0,967.8197631835938,1.0,279.4574279785156,283.3554382324219,300.3354797363281,304.1584167480469,293.1499938964844,293.1499938964844,279.75,37693.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763231992721558,1.0,0.0,0.0,3.589622259140014,3.589646100997925,8.597868941251363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.38671875,0.0,1479.4901123046875,1895.4371337890625,0.0,2257.19189453125,0.8938395380973816,1.0,0.0,3.0,1.0,0.0
17672580,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8933968544006348,0.3650925457477569,0.3292207419872284,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9562440514564514,0.439763456583023,0.4163549244403839,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.827415943145752,0.2887543439865112,0.2026078999042511,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.852911114692688,0.3179466426372528,0.3019866049289703,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6466327905654907,0.1368107348680496,0.6222729086875916,285.0800476074219,284.95001220703125,303.8136901855469,297.3186340332031,300.35302734375,297.28033447265625,285.0797424316406,1.0,0.4348058104515075,1.0,1.0,0.753459632396698,1.0,-2.247631549835205,1.0540062189102173,1.1936253309249878,0.5389760732650757,1.0,1.0,0.0,70.45062255859375,85.0,59097.875,0.0,1010.1762084960938,1.0,279.74249267578125,283.4892578125,300.3168334960937,304.1032409667969,293.1499938964844,293.1499938964844,279.45001220703125,32038.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772275447845459,1.0,0.0,0.0,3.7700486183166495,3.770072937011719,9.483904364060436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.892578125,0.0,1640.2596435546875,1895.4371337890625,0.0,2221.071533203125,0.9291055202484132,1.0,0.0,3.0,1.0,0.0
17672640,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8933968544006348,0.3650925457477569,0.3292207419872284,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9562440514564514,0.439763456583023,0.4163549244403839,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.827415943145752,0.2887543439865112,0.2026078999042511,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.852911114692688,0.3179466426372528,0.3019866049289703,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6466327905654907,0.1368107348680496,0.6222729086875916,285.0800476074219,284.95001220703125,303.8136901855469,297.3186340332031,300.35302734375,297.28033447265625,285.0797424316406,1.0,0.4348058104515075,1.0,1.0,0.753459632396698,1.0,-2.247631549835205,1.0540062189102173,1.1936253309249878,0.5389760732650757,1.0,1.0,0.0,70.45062255859375,85.0,59097.875,0.0,1010.1762084960938,1.0,279.74249267578125,283.4892578125,300.3168334960937,304.1032409667969,293.1499938964844,293.1499938964844,279.45001220703125,32038.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772275447845459,1.0,0.0,0.0,3.7700486183166495,3.770072937011719,9.483904364060436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.892578125,0.0,1640.2596435546875,1895.4371337890625,0.0,2221.071533203125,0.9291055202484132,1.0,0.0,3.0,1.0,0.0
17672700,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8923109173774719,0.3656392991542816,0.3300809562206268,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9557283520698548,0.4414630234241485,0.4182926118373871,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8276594281196594,0.2905187010765075,0.2040514498949051,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8526788353919983,0.3193471729755401,0.3035949468612671,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6477428078651428,0.138173907995224,0.6293926239013672,284.93804931640625,284.95001220703125,303.8302307128906,297.32501220703125,300.364013671875,297.28515625,284.92486572265625,1.0,0.4377329349517822,1.0,1.0,0.7539741396903992,1.0,-2.263216257095337,1.06156587600708,1.2016505002975464,0.5430790781974792,0.9517533779144288,0.9517533779144288,0.0,71.68059539794922,85.0,60515.4921875,0.0,1030.9754638671875,1.0,279.49420166015625,283.3090209960937,300.37774658203125,304.36834716796875,293.1499938964844,293.1499938964844,279.45001220703125,33800.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805488109588623,1.0,0.0,0.0,3.80794095993042,3.8079662322998047,9.675505907580373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8291015625,0.0,1698.9173583984375,1895.4371337890625,0.0,2295.069091796875,0.9381809830665588,1.0,0.0,3.0,1.0,0.0
17672760,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8890942931175232,0.365662932395935,0.3303245007991791,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9529721140861512,0.4426638185977936,0.4196578860282898,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8261382579803467,0.2918638586997986,0.2051445245742797,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8505995273590088,0.320308119058609,0.304724782705307,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6472092270851135,0.13919298350811,0.6349290013313293,284.9125671386719,284.95001220703125,303.84698486328125,297.33233642578125,300.3714599609375,297.2843933105469,284.915771484375,1.0,0.4405208528041839,1.0,1.0,0.7549946904182434,1.0,-2.2744743824005127,1.0668267011642456,1.207647681236267,0.545841634273529,0.9226149320602416,0.9226149320602416,0.0,73.45645904541016,88.0,60688.234375,0.0,1049.5955810546875,1.0,279.4563293457031,283.2992858886719,300.37286376953125,304.3396911621094,293.1499938964844,293.1499938964844,279.1499938964844,36476.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842735052108765,1.0,0.0,0.0,3.772054672241211,3.772079944610596,9.493999755250116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.7509765625,0.0,1676.9327392578125,1895.4371337890625,0.0,2328.59326171875,0.932735562324524,1.0,0.0,3.0,1.0,0.0
17672820,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8811327219009399,0.3655990958213806,0.3303664922714233,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9454859495162964,0.4447720944881439,0.4218083024024963,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8216045498847961,0.2942689657211303,0.2069511711597442,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8449024558067322,0.3218648135662079,0.3063961863517761,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6442989110946655,0.1406927555799484,0.6430062055587769,284.8926086425781,284.95001220703125,303.8811950683594,297.34991455078125,300.3850402832031,297.2806701660156,284.8973999023437,1.0,0.4456717371940613,1.0,1.0,0.7570358514785767,1.0,-2.2909915447235107,1.0743762254714966,1.2166152000427246,0.5496295094490051,0.8492417335510254,0.8492417335510254,0.0,77.46465301513672,91.0,61313.75390625,0.0,1082.69287109375,1.0,279.1580505371094,283.2669677734375,300.3680114746094,304.3855285644531,293.1499938964844,293.1499938964844,279.45001220703125,40222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904731035232544,1.0,0.0,0.0,3.564316272735596,3.564340114593506,8.477069286527694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2744140625,0.0,1470.7645263671875,1895.4371337890625,0.0,2384.66162109375,0.890627384185791,1.0,0.0,3.0,1.0,0.0
17672880,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8811327219009399,0.3655990958213806,0.3303664922714233,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9454859495162964,0.4447720944881439,0.4218083024024963,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8216045498847961,0.2942689657211303,0.2069511711597442,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8449024558067322,0.3218648135662079,0.3063961863517761,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6442989110946655,0.1406927555799484,0.6430062055587769,284.8926086425781,284.95001220703125,303.8811950683594,297.34991455078125,300.3850402832031,297.2806701660156,284.8973999023437,1.0,0.4456717371940613,1.0,1.0,0.7570358514785767,1.0,-2.2909915447235107,1.0743762254714966,1.2166152000427246,0.5496295094490051,0.8492417335510254,0.8492417335510254,0.0,77.46465301513672,91.0,61313.75390625,0.0,1082.69287109375,1.0,279.1580505371094,283.2669677734375,300.3680114746094,304.3855285644531,293.1499938964844,293.1499938964844,279.45001220703125,40222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904731035232544,1.0,0.0,0.0,3.564316272735596,3.564340114593506,8.477069286527694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2744140625,0.0,1470.7645263671875,1895.4371337890625,0.0,2384.66162109375,0.890627384185791,1.0,0.0,3.0,1.0,0.0
17672940,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8760099411010742,0.3669196665287018,0.331389844417572,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940669059753418,0.4479626715183258,0.4246759116649627,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8190954923629761,0.2974816858768463,0.2091344594955444,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8413189053535461,0.324180006980896,0.3085029423236847,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.642437219619751,0.1422458738088607,0.650325357913971,285.02886962890625,284.95001220703125,303.9162292480469,297.37109375,300.40484619140625,297.2875061035156,285.0263977050781,1.0,0.4505917429924011,1.0,1.0,0.7590770125389099,1.0,-2.3096065521240234,1.082996487617493,1.2266100645065308,0.5538991689682007,0.9712064862251282,0.9712064862251282,0.0,80.83955383300781,94.0,61357.22265625,0.0,1116.030517578125,1.0,279.4427185058594,283.39080810546875,300.3531799316406,304.2891540527344,293.1499938964844,293.1499938964844,279.1499938964844,32588.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829573750495911,1.0,0.0,0.0,3.7169132232666016,3.716937303543091,9.21845469292748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.1435546875,0.0,1582.8978271484375,1895.4371337890625,0.0,2316.733154296875,0.9176833033561708,1.0,0.0,3.0,1.0,0.0
17673000,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8760099411010742,0.3669196665287018,0.331389844417572,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940669059753418,0.4479626715183258,0.4246759116649627,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8190954923629761,0.2974816858768463,0.2091344594955444,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8413189053535461,0.324180006980896,0.3085029423236847,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.642437219619751,0.1422458738088607,0.650325357913971,285.02886962890625,284.95001220703125,303.9162292480469,297.37109375,300.40484619140625,297.2875061035156,285.0263977050781,1.0,0.4505917429924011,1.0,1.0,0.7590770125389099,1.0,-2.3096065521240234,1.082996487617493,1.2266100645065308,0.5538991689682007,0.9712064862251282,0.9712064862251282,0.0,80.83955383300781,94.0,61357.22265625,0.0,1116.030517578125,1.0,279.4427185058594,283.39080810546875,300.3531799316406,304.2891540527344,293.1499938964844,293.1499938964844,279.1499938964844,32588.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829573750495911,1.0,0.0,0.0,3.7169132232666016,3.716937303543091,9.21845469292748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.1435546875,0.0,1582.8978271484375,1895.4371337890625,0.0,2316.733154296875,0.9176833033561708,1.0,0.0,3.0,1.0,0.0
17673060,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.86997389793396,0.3669707477092743,0.3318890035152435,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9348222613334656,0.4501365125179291,0.4271462857723236,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8157990574836731,0.2998872101306915,0.2110783010721206,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.837083101272583,0.3257586061954498,0.3103477358818054,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.639814019203186,0.1432996094226837,0.6563810110092163,284.908447265625,284.95001220703125,303.9519958496094,297.3955993652344,300.41961669921875,297.28424072265625,284.9132080078125,1.0,0.4552640914916992,1.0,1.0,0.7607854008674622,1.0,-2.325005292892456,1.0901062488555908,1.2348991632461548,0.5574921369552612,0.8749788999557495,0.8749788999557495,0.0,84.50434112548828,97.0,62313.74609375,0.0,1147.4310302734375,1.0,279.15704345703125,283.26239013671875,300.4169921875,304.4890441894531,293.1499938964844,293.1499938964844,279.45001220703125,38323.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791175901889801,1.0,0.0,0.0,3.625093460083008,3.625117778778076,8.768629982114362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.1396484375,0.0,1522.9017333984375,1895.4371337890625,0.0,2391.037841796875,0.901924729347229,1.0,0.0,3.0,1.0,0.0
17673120,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.86997389793396,0.3669707477092743,0.3318890035152435,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9348222613334656,0.4501365125179291,0.4271462857723236,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8157990574836731,0.2998872101306915,0.2110783010721206,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.837083101272583,0.3257586061954498,0.3103477358818054,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.639814019203186,0.1432996094226837,0.6563810110092163,284.908447265625,284.95001220703125,303.9519958496094,297.3955993652344,300.41961669921875,297.28424072265625,284.9132080078125,1.0,0.4552640914916992,1.0,1.0,0.7607854008674622,1.0,-2.325005292892456,1.0901062488555908,1.2348991632461548,0.5574921369552612,0.8749788999557495,0.8749788999557495,0.0,84.50434112548828,97.0,62313.74609375,0.0,1147.4310302734375,1.0,279.15704345703125,283.26239013671875,300.4169921875,304.4890441894531,293.1499938964844,293.1499938964844,279.45001220703125,38323.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791175901889801,1.0,0.0,0.0,3.625093460083008,3.625117778778076,8.768629982114362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.1396484375,0.0,1522.9017333984375,1895.4371337890625,0.0,2391.037841796875,0.901924729347229,1.0,0.0,3.0,1.0,0.0
17673180,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8650912642478943,0.3680206537246704,0.3326464891433716,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.930108368396759,0.4530694782733917,0.4297604262828827,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8133052587509155,0.3028923571109772,0.2131042331457138,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8336969017982483,0.327875941991806,0.3122608065605163,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6375848054885864,0.1444510072469711,0.6617593169212341,285.0409851074219,284.95001220703125,303.9884338378906,297.42315673828125,300.43878173828125,297.2883605957031,285.03826904296875,1.0,0.4596825540065765,1.0,1.0,0.7624937891960144,1.0,-2.340243339538574,1.0971746444702148,1.2430686950683594,0.5609215497970581,1.0,1.0,0.0,87.85711669921875,100.0,62313.1640625,0.0,1177.7930908203125,1.0,279.4432067871094,283.38409423828125,300.4098815917969,304.40692138671875,293.1499938964844,293.1499938964844,279.1499938964844,32260.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848820686340332,1.0,0.0,0.0,3.7820687294006334,3.782093286514282,9.544476142764324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.5703125,0.0,1656.1328125,1895.4371337890625,0.0,2334.08251953125,0.932206690311432,1.0,0.0,3.0,1.0,0.0
17673240,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8650912642478943,0.3680206537246704,0.3326464891433716,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.930108368396759,0.4530694782733917,0.4297604262828827,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8133052587509155,0.3028923571109772,0.2131042331457138,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8336969017982483,0.327875941991806,0.3122608065605163,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6375848054885864,0.1444510072469711,0.6617593169212341,285.0409851074219,284.95001220703125,303.9884338378906,297.42315673828125,300.43878173828125,297.2883605957031,285.03826904296875,1.0,0.4596825540065765,1.0,1.0,0.7624937891960144,1.0,-2.340243339538574,1.0971746444702148,1.2430686950683594,0.5609215497970581,1.0,1.0,0.0,87.85711669921875,100.0,62313.1640625,0.0,1177.7930908203125,1.0,279.4432067871094,283.38409423828125,300.4098815917969,304.40692138671875,293.1499938964844,293.1499938964844,279.1499938964844,32260.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848820686340332,1.0,0.0,0.0,3.7820687294006334,3.782093286514282,9.544476142764324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.5703125,0.0,1656.1328125,1895.4371337890625,0.0,2334.08251953125,0.932206690311432,1.0,0.0,3.0,1.0,0.0
17673300,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8628453612327576,0.3680866658687591,0.3330467641353607,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9279714226722716,0.4541797041893005,0.4311061501502991,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8122085928916931,0.3041183054447174,0.2141415625810623,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8321852684020996,0.3286892771720886,0.3132629096508026,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6365830898284912,0.1448974460363388,0.6644583344459534,284.8890991210937,284.95001220703125,304.0068664550781,297.43798828125,300.4467163085937,297.2872009277344,284.87945556640625,1.0,0.46186563372612,1.0,1.0,0.7633479833602905,1.0,-2.348036527633667,1.100783348083496,1.247253179550171,0.562740683555603,0.909576416015625,0.909576416015625,0.0,89.50169372558594,100.0,63418.09375,0.0,1193.1771240234375,1.0,279.1945495605469,283.20758056640625,300.4757385253906,304.6619567871094,293.1499938964844,293.1499938964844,279.1499938964844,35619.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915075421333313,1.0,0.0,0.0,3.7873435020446777,3.787368774414064,9.571118653184385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.16796875,0.0,1688.45361328125,1895.4371337890625,0.0,2394.048095703125,0.9339184165000916,1.0,0.0,3.0,1.0,0.0
17673360,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8596247434616089,0.3678651452064514,0.3329713046550751,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9247366189956664,0.4550127983093261,0.4320269227027893,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8102509379386902,0.3051303923130035,0.2149356603622436,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8298820853233337,0.3292765915393829,0.3139473795890808,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6349322199821472,0.1451980024576187,0.6663708090782166,284.8958435058594,284.95001220703125,304.0254821777344,297.4534912109375,300.452880859375,297.28289794921875,284.900634765625,1.0,0.4639072716236114,1.0,1.0,0.7642209529876709,1.0,-2.35312819480896,1.1030503511428833,1.250077724456787,0.5638109445571899,0.8914964199066162,0.8914964199066162,0.0,91.42180633544922,103.0,63328.2578125,0.0,1206.6680908203125,1.0,279.156494140625,283.2313537597656,300.47662353515625,304.61553955078125,293.1499938964844,293.1499938964844,279.45001220703125,38169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933292388916016,1.0,0.0,0.0,3.710791826248169,3.710816860198975,9.18811622341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.6123046875,0.0,1618.3602294921875,1895.4371337890625,0.0,2410.59912109375,0.9204847812652588,1.0,0.0,3.0,1.0,0.0
17673420,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8552904725074768,0.3688208758831024,0.3335907459259033,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9205574989318848,0.4578099846839905,0.4344641268253326,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8080283999443054,0.3080615997314453,0.2168780863285064,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.826882004737854,0.3312832713127136,0.3157187700271606,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6327533721923828,0.1461307555437088,0.6706188321113586,285.0465393066406,284.95001220703125,304.06304931640625,297.486328125,300.4720458984375,297.2862548828125,285.0459899902344,1.0,0.4679334461688995,1.0,1.0,0.7659668326377869,1.0,-2.366358518600464,1.1091277599334717,1.2572307586669922,0.5666612982749939,1.0,1.0,0.0,94.64888763427734,106.0,63148.84375,0.0,1234.8800048828125,1.0,279.4432067871094,283.37701416015625,300.4720764160156,304.5242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33199.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867733836174011,1.0,0.0,0.0,3.836721897125244,3.836747407913208,9.82231654234056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.740234375,0.0,1728.9742431640625,1895.4371337890625,0.0,2351.162109375,0.9450287222862244,1.0,0.0,3.0,1.0,0.0
17673480,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8552904725074768,0.3688208758831024,0.3335907459259033,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9205574989318848,0.4578099846839905,0.4344641268253326,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8080283999443054,0.3080615997314453,0.2168780863285064,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.826882004737854,0.3312832713127136,0.3157187700271606,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6327533721923828,0.1461307555437088,0.6706188321113586,285.0465393066406,284.95001220703125,304.06304931640625,297.486328125,300.4720458984375,297.2862548828125,285.0459899902344,1.0,0.4679334461688995,1.0,1.0,0.7659668326377869,1.0,-2.366358518600464,1.1091277599334717,1.2572307586669922,0.5666612982749939,1.0,1.0,0.0,94.64888763427734,106.0,63148.84375,0.0,1234.8800048828125,1.0,279.4432067871094,283.37701416015625,300.4720764160156,304.5242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33199.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867733836174011,1.0,0.0,0.0,3.836721897125244,3.836747407913208,9.82231654234056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.740234375,0.0,1728.9742431640625,1895.4371337890625,0.0,2351.162109375,0.9450287222862244,1.0,0.0,3.0,1.0,0.0
17673540,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8506309390068054,0.3686693012714386,0.3339147269725799,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9160616993904114,0.4597086310386657,0.4366817474365234,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8054576516151428,0.3103014528751373,0.2187048494815826,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.823646068572998,0.3326504826545715,0.3173653483390808,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.630385160446167,0.1467450559139251,0.6745492219924927,284.89752197265625,284.95001220703125,304.1011047363281,297.5213928222656,300.486572265625,297.2808532714844,284.9010009765625,1.0,0.4718634486198425,1.0,1.0,0.7677127718925476,1.0,-2.378312110900879,1.1145492792129517,1.2637628316879272,0.5692834258079529,0.9092530012130736,0.9092530012130736,0.0,98.0354232788086,109.0,64272.7265625,0.0,1262.518798828125,1.0,279.1567687988281,283.2147521972656,300.5423889160156,304.7401733398437,293.1499938964844,293.1499938964844,278.8500061035156,37837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947211265563965,1.0,0.0,0.0,3.782926559448242,3.782952070236206,9.54880647441314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8564453125,0.0,1700.396240234375,1895.4371337890625,0.0,2423.262939453125,0.936257541179657,1.0,0.0,3.0,1.0,0.0
17673600,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8506309390068054,0.3686693012714386,0.3339147269725799,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9160616993904114,0.4597086310386657,0.4366817474365234,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8054576516151428,0.3103014528751373,0.2187048494815826,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.823646068572998,0.3326504826545715,0.3173653483390808,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.630385160446167,0.1467450559139251,0.6745492219924927,284.89752197265625,284.95001220703125,304.1011047363281,297.5213928222656,300.486572265625,297.2808532714844,284.9010009765625,1.0,0.4718634486198425,1.0,1.0,0.7677127718925476,1.0,-2.378312110900879,1.1145492792129517,1.2637628316879272,0.5692834258079529,0.9092530012130736,0.9092530012130736,0.0,98.0354232788086,109.0,64272.7265625,0.0,1262.518798828125,1.0,279.1567687988281,283.2147521972656,300.5423889160156,304.7401733398437,293.1499938964844,293.1499938964844,278.8500061035156,37837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947211265563965,1.0,0.0,0.0,3.782926559448242,3.782952070236206,9.54880647441314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8564453125,0.0,1700.396240234375,1895.4371337890625,0.0,2423.262939453125,0.936257541179657,1.0,0.0,3.0,1.0,0.0
17673660,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8452306389808655,0.3684034943580627,0.3336919844150543,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9107329845428468,0.4613832235336303,0.4383150041103363,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8020670413970947,0.3123977482318878,0.2202129811048507,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8196556568145752,0.3337866365909576,0.3185276389122009,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6273195147514343,0.1471428722143173,0.6769899129867554,284.8981018066406,284.95001220703125,304.1395568847656,297.55841064453125,300.5002136230469,297.2737731933594,284.9019775390625,1.0,0.4754418134689331,1.0,1.0,0.7694512009620667,1.0,-2.386145830154419,1.1179510354995728,1.2681949138641355,0.5707308053970337,0.8464523553848267,0.8464523553848267,0.0,101.65130615234376,97.0,64625.76953125,0.0,1286.4500732421875,1.0,278.8576965332031,283.20465087890625,300.56207275390625,304.78973388671875,293.1499938964844,293.1499938964844,279.1499938964844,40498.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797856867313385,1.0,0.0,0.0,3.5526435375213623,3.5526673793792725,8.421637858191389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0126953125,0.0,1460.28759765625,1895.4371337890625,0.0,2451.847412109375,0.8885205388069153,1.0,0.0,3.0,1.0,0.0
17673720,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8452306389808655,0.3684034943580627,0.3336919844150543,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9107329845428468,0.4613832235336303,0.4383150041103363,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8020670413970947,0.3123977482318878,0.2202129811048507,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8196556568145752,0.3337866365909576,0.3185276389122009,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6273195147514343,0.1471428722143173,0.6769899129867554,284.8981018066406,284.95001220703125,304.1395568847656,297.55841064453125,300.5002136230469,297.2737731933594,284.9019775390625,1.0,0.4754418134689331,1.0,1.0,0.7694512009620667,1.0,-2.386145830154419,1.1179510354995728,1.2681949138641355,0.5707308053970337,0.8464523553848267,0.8464523553848267,0.0,101.65130615234376,97.0,64625.76953125,0.0,1286.4500732421875,1.0,278.8576965332031,283.20465087890625,300.56207275390625,304.78973388671875,293.1499938964844,293.1499938964844,279.1499938964844,40498.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797856867313385,1.0,0.0,0.0,3.5526435375213623,3.5526673793792725,8.421637858191389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0126953125,0.0,1460.28759765625,1895.4371337890625,0.0,2451.847412109375,0.8885205388069153,1.0,0.0,3.0,1.0,0.0
