time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673780,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8507352471351624,0.3695698380470276,0.3343600630760193,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9189265966415404,0.464289903640747,0.4406676888465881,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8094099164009094,0.3154993653297424,0.2221252471208572,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8256468772888184,0.3358704447746277,0.3201556205749511,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.631679356098175,0.1479859203100204,0.6796305179595947,285.0189208984375,284.95001220703125,304.1783142089844,297.5970764160156,300.5214538574219,297.2802124023437,285.0163879394531,1.0,0.4743239879608154,1.0,1.0,0.7711896896362305,1.0,-2.3971967697143555,1.1229602098464966,1.2742364406585691,0.5730233788490295,0.9561464190483092,0.9561464190483092,0.0,98.76770782470705,85.0,64547.0625,0.0,1287.84765625,1.0,279.142578125,283.3190612792969,300.5733337402344,304.7135314941406,293.1499938964844,293.1499938964844,278.8500061035156,32963.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894210815429688,1.0,0.0,0.0,3.696069478988648,3.6960933208465576,9.1153543735345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.7841796875,0.0,1562.02197265625,1895.4371337890625,0.0,2375.124267578125,0.913192629814148,1.0,0.0,3.0,1.0,0.0
17673840,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8507352471351624,0.3695698380470276,0.3343600630760193,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9189265966415404,0.464289903640747,0.4406676888465881,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8094099164009094,0.3154993653297424,0.2221252471208572,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8256468772888184,0.3358704447746277,0.3201556205749511,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.631679356098175,0.1479859203100204,0.6796305179595947,285.0189208984375,284.95001220703125,304.1783142089844,297.5970764160156,300.5214538574219,297.2802124023437,285.0163879394531,1.0,0.4743239879608154,1.0,1.0,0.7711896896362305,1.0,-2.3971967697143555,1.1229602098464966,1.2742364406585691,0.5730233788490295,0.9561464190483092,0.9561464190483092,0.0,98.76770782470705,85.0,64547.0625,0.0,1287.84765625,1.0,279.142578125,283.3190612792969,300.5733337402344,304.7135314941406,293.1499938964844,293.1499938964844,278.8500061035156,32963.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894210815429688,1.0,0.0,0.0,3.696069478988648,3.6960933208465576,9.1153543735345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.7841796875,0.0,1562.02197265625,1895.4371337890625,0.0,2375.124267578125,0.913192629814148,1.0,0.0,3.0,1.0,0.0
17673900,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8559914231300354,0.3696694672107696,0.3346108496189117,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9263744950294496,0.4653703272342682,0.4418011903762817,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8153097629547119,0.3167664408683777,0.2230547368526458,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8309807181358337,0.3366696536540985,0.3209583461284637,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6356912851333618,0.1483283340930938,0.6809322834014893,284.8798217773437,284.95001220703125,304.1977844238281,297.6169738769531,300.530029296875,297.2796630859375,284.8734130859375,1.0,0.4727619290351867,1.0,1.0,0.77205890417099,1.0,-2.402508497238159,1.1253468990325928,1.277161717414856,0.5741720199584961,0.8652729988098145,0.8652729988098145,0.0,95.83348846435548,85.0,65466.77734375,0.0,1282.17578125,1.0,278.8965759277344,283.16229248046875,300.6443786621094,304.96728515625,293.1499938964844,293.1499938964844,278.8500061035156,37061.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795023500919342,1.0,0.0,0.0,3.673457622528076,3.673481941223145,9.004162961900875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.9287109375,0.0,1567.4139404296875,1895.4371337890625,0.0,2426.01611328125,0.908992886543274,1.0,0.0,3.0,1.0,0.0
17673960,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8617526888847351,0.3695895671844482,0.3344149887561798,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9345689415931702,0.4662654995918274,0.4425269067287445,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8215303421020508,0.3179026544094085,0.2237510532140731,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8368445634841919,0.3373168110847473,0.321455180644989,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6401284337043762,0.1485888361930847,0.6815376877784729,284.9131164550781,284.95001220703125,304.2173156738281,297.6371765136719,300.5372314453125,297.2767333984375,284.9171142578125,1.0,0.470598042011261,1.0,1.0,0.7729275822639465,1.0,-2.40530776977539,1.126493215560913,1.278814435005188,0.5746268630027771,0.8669953346252441,0.8669953346252441,0.0,92.48628997802734,73.0,65330.08984375,0.0,1271.79345703125,1.0,278.8575439453125,283.20733642578125,300.6505432128906,304.91796875,293.1499938964844,293.1499938964844,279.1499938964844,38459.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958978414535522,1.0,0.0,0.0,3.5879127979278564,3.5879366397857666,8.589681783632841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.7294921875,0.0,1483.2764892578125,1895.4371337890625,0.0,2433.981201171875,0.893917977809906,1.0,0.0,3.0,1.0,0.0
17674020,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8794777393341064,0.3706616461277008,0.3347628712654114,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9572510719299316,0.4690786302089691,0.4445657730102539,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8389760255813599,0.3210307359695434,0.2255099713802337,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8540763854980469,0.3393835127353668,0.3228507936000824,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6533359885215759,0.1494906693696975,0.6834023594856262,285.0279846191406,284.95001220703125,304.2565002441406,297.6783752441406,300.5581970214844,297.28253173828125,285.0250549316406,1.0,0.4652449488639831,1.0,1.0,0.7746648788452148,1.0,-2.4141995906829834,1.130443453788757,1.2837562561035156,0.576343297958374,0.9812557101249696,0.9812557101249696,0.0,83.76324462890625,61.0,65280.35546875,0.0,1246.50537109375,1.0,279.1429138183594,283.3159484863281,300.6620788574219,304.85107421875,293.1499938964844,293.1499938964844,278.8500061035156,32467.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891738414764404,1.0,0.0,0.0,3.7417550086975098,3.741779088973999,9.34208799208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.2255859375,0.0,1610.5745849609375,1895.4371337890625,0.0,2372.88427734375,0.9231728315353394,1.0,0.0,3.0,1.0,0.0
17674080,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8794777393341064,0.3706616461277008,0.3347628712654114,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9572510719299316,0.4690786302089691,0.4445657730102539,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8389760255813599,0.3210307359695434,0.2255099713802337,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8540763854980469,0.3393835127353668,0.3228507936000824,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6533359885215759,0.1494906693696975,0.6834023594856262,285.0279846191406,284.95001220703125,304.2565002441406,297.6783752441406,300.5581970214844,297.28253173828125,285.0250549316406,1.0,0.4652449488639831,1.0,1.0,0.7746648788452148,1.0,-2.4141995906829834,1.130443453788757,1.2837562561035156,0.576343297958374,0.9812557101249696,0.9812557101249696,0.0,83.76324462890625,61.0,65280.35546875,0.0,1246.50537109375,1.0,279.1429138183594,283.3159484863281,300.6620788574219,304.85107421875,293.1499938964844,293.1499938964844,278.8500061035156,32467.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891738414764404,1.0,0.0,0.0,3.7417550086975098,3.741779088973999,9.34208799208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.2255859375,0.0,1610.5745849609375,1895.4371337890625,0.0,2372.88427734375,0.9231728315353394,1.0,0.0,3.0,1.0,0.0
17674140,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9022637009620668,0.3706138134002685,0.334642082452774,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9819942712783812,0.4709435105323791,0.4462034702301025,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8613935112953186,0.3234473466873169,0.2270561307668686,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8766710758209229,0.3407726585865021,0.3239808082580566,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6709038615226746,0.1501177698373794,0.6848447322845459,284.9029846191406,284.95001220703125,304.2958068847656,297.72039794921875,300.5733947753906,297.2779235839844,284.9072570800781,1.0,0.458869069814682,1.0,1.0,0.7764021754264832,1.0,-2.420975685119629,1.1333215236663818,1.287654161453247,0.5776140689849854,0.8786406517028809,0.8786406517028809,0.0,74.07688903808594,49.0,66127.6875,0.0,1214.55859375,1.0,278.8569030761719,283.18585205078125,300.7367248535156,305.05792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38359.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796183168888092,1.0,0.0,0.0,3.6484766006469727,3.648500919342041,8.882115594133211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.13671875,0.0,1549.1181640625,1895.4371337890625,0.0,2436.58154296875,0.9071110486984252,1.0,0.0,3.0,1.0,0.0
17674200,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9022637009620668,0.3706138134002685,0.334642082452774,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9819942712783812,0.4709435105323791,0.4462034702301025,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8613935112953186,0.3234473466873169,0.2270561307668686,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8766710758209229,0.3407726585865021,0.3239808082580566,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6709038615226746,0.1501177698373794,0.6848447322845459,284.9029846191406,284.95001220703125,304.2958068847656,297.72039794921875,300.5733947753906,297.2779235839844,284.9072570800781,1.0,0.458869069814682,1.0,1.0,0.7764021754264832,1.0,-2.420975685119629,1.1333215236663818,1.287654161453247,0.5776140689849854,0.8786406517028809,0.8786406517028809,0.0,74.07688903808594,49.0,66127.6875,0.0,1214.55859375,1.0,278.8569030761719,283.18585205078125,300.7367248535156,305.05792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38359.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796183168888092,1.0,0.0,0.0,3.6484766006469727,3.648500919342041,8.882115594133211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.13671875,0.0,1549.1181640625,1895.4371337890625,0.0,2436.58154296875,0.9071110486984252,1.0,0.0,3.0,1.0,0.0
17674260,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9315255880355836,0.3716764748096466,0.3349494636058807,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.4739993214607239,0.4398019313812256,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8884440064430237,0.3266234993934631,0.2288299798965454,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9034641981124878,0.3427959382534027,0.3253138959407806,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6918168663978577,0.1510188430547714,0.686671793460846,285.02276611328125,284.95001220703125,304.33514404296875,297.7629699707031,300.5938720703125,297.28448486328125,285.0176086425781,1.0,0.4514148235321045,1.0,1.0,0.7781330347061157,1.0,-2.419150352478028,1.1318813562393188,1.2872689962387085,0.5768441557884216,0.9930705428123474,0.9930705428123474,0.0,64.59445190429688,37.0,65845.359375,0.0,1173.546630859375,1.0,279.1433410644531,283.2999572753906,300.7466735839844,304.9815673828125,293.1499938964844,293.1499938964844,278.8500061035156,32678.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789430558681488,1.0,0.0,0.0,3.791235685348511,3.791260480880737,9.590800118530751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.287109375,0.0,1670.2364501953125,1895.4371337890625,0.0,2375.210205078125,0.9344687461853028,1.0,0.0,3.0,1.0,0.0
17674320,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9315255880355836,0.3716764748096466,0.3349494636058807,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.4739993214607239,0.4398019313812256,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8884440064430237,0.3266234993934631,0.2288299798965454,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9034641981124878,0.3427959382534027,0.3253138959407806,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6918168663978577,0.1510188430547714,0.686671793460846,285.02276611328125,284.95001220703125,304.33514404296875,297.7629699707031,300.5938720703125,297.28448486328125,285.0176086425781,1.0,0.4514148235321045,1.0,1.0,0.7781330347061157,1.0,-2.419150352478028,1.1318813562393188,1.2872689962387085,0.5768441557884216,0.9930705428123474,0.9930705428123474,0.0,64.59445190429688,37.0,65845.359375,0.0,1173.546630859375,1.0,279.1433410644531,283.2999572753906,300.7466735839844,304.9815673828125,293.1499938964844,293.1499938964844,278.8500061035156,32678.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789430558681488,1.0,0.0,0.0,3.791235685348511,3.791260480880737,9.590800118530751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.287109375,0.0,1670.2364501953125,1895.4371337890625,0.0,2375.210205078125,0.9344687461853028,1.0,0.0,3.0,1.0,0.0
17674380,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9558081030845642,0.3714125454425812,0.3348022699356079,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.4801802635192871,0.4105594158172607,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9123114347457886,0.3289153575897217,0.2304121404886245,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9283803105354308,0.3439817130565643,0.3264180421829223,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7094511985778809,0.1515308022499084,0.6883019804954529,284.8734741210937,284.95001220703125,304.3744201660156,297.8058166503906,300.6174621582031,297.3009338378906,284.876708984375,1.0,0.4416374266147613,1.0,1.0,0.7798638343811035,1.0,-2.3894927501678467,1.1167267560958862,1.27276611328125,0.5683324337005615,0.8585091233253479,0.8585091233253479,0.0,57.022422790527344,40.0,65655.3125,0.0,1108.705078125,1.0,278.8571472167969,283.1642761230469,300.8119506835937,305.12469482421875,293.1499938964844,293.1499938964844,279.1499938964844,40027.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945947647094727,1.0,0.0,0.0,3.640326976776123,3.6403515338897705,8.842479815029947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.8759765625,0.0,1552.489013671875,1895.4371337890625,0.0,2422.113037109375,0.9062371850013732,1.0,0.0,3.0,1.0,0.0
17674440,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9558081030845642,0.3714125454425812,0.3348022699356079,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.4801802635192871,0.4105594158172607,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9123114347457886,0.3289153575897217,0.2304121404886245,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9283803105354308,0.3439817130565643,0.3264180421829223,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7094511985778809,0.1515308022499084,0.6883019804954529,284.8734741210937,284.95001220703125,304.3744201660156,297.8058166503906,300.6174621582031,297.3009338378906,284.876708984375,1.0,0.4416374266147613,1.0,1.0,0.7798638343811035,1.0,-2.3894927501678467,1.1167267560958862,1.27276611328125,0.5683324337005615,0.8585091233253479,0.8585091233253479,0.0,57.022422790527344,40.0,65655.3125,0.0,1108.705078125,1.0,278.8571472167969,283.1642761230469,300.8119506835937,305.12469482421875,293.1499938964844,293.1499938964844,279.1499938964844,40027.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945947647094727,1.0,0.0,0.0,3.640326976776123,3.6403515338897705,8.842479815029947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.8759765625,0.0,1552.489013671875,1895.4371337890625,0.0,2422.113037109375,0.9062371850013732,1.0,0.0,3.0,1.0,0.0
17674500,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.965036690235138,0.3717802166938782,0.3347505331039428,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.4849287867546081,0.3993150889873504,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9233136177062988,0.3304007947444916,0.2312168926000595,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9390084743499756,0.3448406755924225,0.3269440531730652,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7163276076316833,0.1519124507904052,0.6891118884086609,285.0061950683594,284.95001220703125,304.39404296875,297.8272399902344,300.63726806640625,297.323486328125,285.0111999511719,1.0,0.4383428990840912,1.0,1.0,0.7807292938232422,1.0,-2.378479242324829,1.1110785007476809,1.267400860786438,0.5649693012237549,0.9422558546066284,0.9422558546066284,0.0,54.240718841552734,40.0,64770.1796875,0.0,1085.2177734375,1.0,279.1017150878906,283.3114013671875,300.7828674316406,304.9101867675781,293.1499938964844,293.1499938964844,279.1499938964844,34950.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787319540977478,1.0,0.0,0.0,3.672280788421631,3.672304630279541,8.99839449175488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.478515625,0.0,1550.1944580078125,1895.4371337890625,0.0,2356.100341796875,0.9116615653038024,1.0,0.0,3.0,1.0,0.0
17674560,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9730181694030762,0.3723386526107788,0.3351529836654663,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.4900686144828796,0.3898659646511078,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9336267113685608,0.3320437669754028,0.2322801202535629,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9484688639640808,0.3458603620529175,0.3277907073497772,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7223440408706665,0.1524074077606201,0.6907904148101807,284.9911499023437,284.95001220703125,304.41363525390625,297.8486328125,300.6600036621094,297.35064697265625,284.9886474609375,1.0,0.4358710646629333,1.0,1.0,0.7812394499778748,1.0,-2.3719167709350586,1.107703685760498,1.2642130851745603,0.5629885792732239,0.9500364065170288,0.9500364065170288,0.0,52.0426025390625,58.0,64791.42578125,0.0,1069.1328125,1.0,279.1427001953125,283.2889709472656,300.8172302246094,304.9891967773437,293.1499938964844,293.1499938964844,278.8500061035156,33909.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846033573150635,1.0,0.0,0.0,3.736483097076416,3.736507654190064,9.315781994700956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.271484375,0.0,1615.5159912109375,1895.4371337890625,0.0,2331.568359375,0.9230069518089294,1.0,0.0,3.0,1.0,0.0
17674620,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9715953469276428,0.37239471077919,0.3354275822639465,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.4982368350028991,0.3919786810874939,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9346534013748168,0.3346376121044159,0.2342020869255066,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9481340646743774,0.3472383320331573,0.3292539119720459,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7223395705223083,0.1531610488891601,0.6945203542709351,284.91485595703125,284.95001220703125,304.45263671875,297.89117431640625,300.6956481933594,297.3828125,284.91973876953125,1.0,0.4386416673660278,1.0,1.0,0.7822597622871399,1.0,-2.3833038806915283,1.1131495237350464,1.270154356956482,0.5654358863830566,0.8690811395645142,0.8690811395645142,0.0,52.81700134277344,76.0,65539.796875,0.0,1084.7686767578125,1.0,278.8572692871094,283.2073059082031,300.8948059082031,305.1704406738281,293.1499938964844,293.1499938964844,279.1499938964844,38771.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888543009757996,1.0,0.0,0.0,3.5992345809936523,3.5992586612701416,8.643976912026119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.666015625,0.0,1497.867431640625,1895.4371337890625,0.0,2369.990234375,0.8969641327857971,1.0,0.0,3.0,1.0,0.0
17674680,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9715953469276428,0.37239471077919,0.3354275822639465,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.4982368350028991,0.3919786810874939,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9346534013748168,0.3346376121044159,0.2342020869255066,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9481340646743774,0.3472383320331573,0.3292539119720459,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7223395705223083,0.1531610488891601,0.6945203542709351,284.91485595703125,284.95001220703125,304.45263671875,297.89117431640625,300.6956481933594,297.3828125,284.91973876953125,1.0,0.4386416673660278,1.0,1.0,0.7822597622871399,1.0,-2.3833038806915283,1.1131495237350464,1.270154356956482,0.5654358863830566,0.8690811395645142,0.8690811395645142,0.0,52.81700134277344,76.0,65539.796875,0.0,1084.7686767578125,1.0,278.8572692871094,283.2073059082031,300.8948059082031,305.1704406738281,293.1499938964844,293.1499938964844,279.1499938964844,38771.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888543009757996,1.0,0.0,0.0,3.5992345809936523,3.5992586612701416,8.643976912026119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.666015625,0.0,1497.867431640625,1895.4371337890625,0.0,2369.990234375,0.8969641327857971,1.0,0.0,3.0,1.0,0.0
17674740,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9572207927703856,0.373649924993515,0.3364149034023285,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.503200888633728,0.4108311235904693,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9213144779205322,0.3381021618843078,0.2365609109401703,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9334116578102112,0.3493682146072387,0.3312034904956817,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7132296562194824,0.1542399823665619,0.6996560096740723,285.0599060058594,284.95001220703125,304.4914245605469,297.93310546875,300.7227478027344,297.3954162597656,285.05908203125,1.0,0.4475919306278229,1.0,1.0,0.783280074596405,1.0,-2.4184648990631104,1.1303515434265137,1.288113355636597,0.5743272304534912,1.0,1.0,0.0,57.93952560424805,94.0,66126.2734375,0.0,1145.136474609375,1.0,279.14306640625,283.3356628417969,300.9193420410156,305.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,32039.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826160192489624,1.0,0.0,0.0,3.770917415618897,3.770941972732544,9.488276759839208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8916015625,0.0,1641.283935546875,1895.4371337890625,0.0,2313.659423828125,0.929531455039978,1.0,0.0,3.0,1.0,0.0
17674800,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9572207927703856,0.373649924993515,0.3364149034023285,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.503200888633728,0.4108311235904693,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9213144779205322,0.3381021618843078,0.2365609109401703,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9334116578102112,0.3493682146072387,0.3312034904956817,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7132296562194824,0.1542399823665619,0.6996560096740723,285.0599060058594,284.95001220703125,304.4914245605469,297.93310546875,300.7227478027344,297.3954162597656,285.05908203125,1.0,0.4475919306278229,1.0,1.0,0.783280074596405,1.0,-2.4184648990631104,1.1303515434265137,1.288113355636597,0.5743272304534912,1.0,1.0,0.0,57.93952560424805,94.0,66126.2734375,0.0,1145.136474609375,1.0,279.14306640625,283.3356628417969,300.9193420410156,305.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,32039.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826160192489624,1.0,0.0,0.0,3.770917415618897,3.770941972732544,9.488276759839208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8916015625,0.0,1641.283935546875,1895.4371337890625,0.0,2313.659423828125,0.929531455039978,1.0,0.0,3.0,1.0,0.0
17674860,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9314929842948914,0.3736973106861114,0.337073802947998,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.5030835270881653,0.4426310658454895,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8995771408081055,0.3407606184482574,0.2388083487749099,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9090089201927184,0.3507748246192932,0.3330592215061188,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6966355443000793,0.1549021005630493,0.7047019004821777,284.9350280761719,284.95001220703125,304.5298767089844,297.97418212890625,300.7282409667969,297.3668518066406,284.93963623046875,1.0,0.4610300660133362,1.0,1.0,0.7851508259773254,1.0,-2.46844220161438,1.1546493768692017,1.3137928247451782,0.5870662331581116,0.9335283041000366,0.9335283041000366,0.0,66.7650375366211,97.0,68282.3359375,0.0,1240.2581787109375,1.0,278.8562316894531,283.1821594238281,301.00555419921875,305.4462585449219,293.1499938964844,293.1499938964844,278.54998779296875,36047.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792528510093689,1.0,0.0,0.0,3.7701475620269775,3.770172595977783,9.484402312409656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.9951171875,0.0,1671.3587646484375,1895.4371337890625,0.0,2403.3212890625,0.9324964880943298,1.0,0.0,3.0,1.0,0.0
17674920,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9314929842948914,0.3736973106861114,0.337073802947998,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.5030835270881653,0.4426310658454895,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8995771408081055,0.3407606184482574,0.2388083487749099,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9090089201927184,0.3507748246192932,0.3330592215061188,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6966355443000793,0.1549021005630493,0.7047019004821777,284.9350280761719,284.95001220703125,304.5298767089844,297.97418212890625,300.7282409667969,297.3668518066406,284.93963623046875,1.0,0.4610300660133362,1.0,1.0,0.7851508259773254,1.0,-2.46844220161438,1.1546493768692017,1.3137928247451782,0.5870662331581116,0.9335283041000366,0.9335283041000366,0.0,66.7650375366211,97.0,68282.3359375,0.0,1240.2581787109375,1.0,278.8562316894531,283.1821594238281,301.00555419921875,305.4462585449219,293.1499938964844,293.1499938964844,278.54998779296875,36047.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792528510093689,1.0,0.0,0.0,3.7701475620269775,3.770172595977783,9.484402312409656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.9951171875,0.0,1671.3587646484375,1895.4371337890625,0.0,2403.3212890625,0.9324964880943298,1.0,0.0,3.0,1.0,0.0
17674980,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9100866913795472,0.3734397292137146,0.337052971124649,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4993411004543304,0.4701816737651825,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8834567666053772,0.3431413471698761,0.2406459599733352,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8912751078605652,0.3518116176128387,0.3343089818954468,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6827347874641418,0.1551540493965149,0.7073806524276733,284.91680908203125,284.95001220703125,304.5679626464844,298.0140991210937,300.7213134765625,297.3168029785156,284.92095947265625,1.0,0.4717972576618194,1.0,1.0,0.7870215773582458,1.0,-2.5084540843963623,1.1739472150802612,1.334506869316101,0.5973746180534363,0.8793306350708008,0.8793306350708008,0.0,74.78248596191406,100.0,69721.4765625,0.0,1323.0816650390625,1.0,278.55743408203125,283.1344299316406,301.0357360839844,305.5876159667969,293.1499938964844,293.1499938964844,278.8500061035156,38539.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992069721221924,1.0,0.0,0.0,3.6396000385284415,3.639624357223511,8.838948133416125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.640625,0.0,1540.57275390625,1895.4371337890625,0.0,2464.176513671875,0.9058823585510254,1.0,0.0,3.0,1.0,0.0
17675040,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9100866913795472,0.3734397292137146,0.337052971124649,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4993411004543304,0.4701816737651825,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8834567666053772,0.3431413471698761,0.2406459599733352,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8912751078605652,0.3518116176128387,0.3343089818954468,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6827347874641418,0.1551540493965149,0.7073806524276733,284.91680908203125,284.95001220703125,304.5679626464844,298.0140991210937,300.7213134765625,297.3168029785156,284.92095947265625,1.0,0.4717972576618194,1.0,1.0,0.7870215773582458,1.0,-2.5084540843963623,1.1739472150802612,1.334506869316101,0.5973746180534363,0.8793306350708008,0.8793306350708008,0.0,74.78248596191406,100.0,69721.4765625,0.0,1323.0816650390625,1.0,278.55743408203125,283.1344299316406,301.0357360839844,305.5876159667969,293.1499938964844,293.1499938964844,278.8500061035156,38539.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992069721221924,1.0,0.0,0.0,3.6396000385284415,3.639624357223511,8.838948133416125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.640625,0.0,1540.57275390625,1895.4371337890625,0.0,2464.176513671875,0.9058823585510254,1.0,0.0,3.0,1.0,0.0
17675100,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8987584114074707,0.3738755285739898,0.3373731970787048,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9923274517059326,0.4979252517223358,0.4726035892963409,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8739306926727295,0.3447234630584717,0.2417449951171875,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8809657096862793,0.352669894695282,0.335130900144577,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6744786500930786,0.155370682477951,0.7089159488677979,285.04693603515625,284.95001220703125,304.5868225097656,298.0335388183594,300.721435546875,297.3005065917969,285.0511474609375,1.0,0.476056307554245,1.0,1.0,0.7879568934440613,1.0,-2.5160388946533203,1.1774121522903442,1.3386268615722656,0.5993460416793823,0.9760438203811646,0.9760438203811646,0.0,79.51069641113281,100.0,69404.5234375,0.0,1352.7447509765625,1.0,278.8023376464844,283.2690124511719,301.0124816894531,305.42486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33490.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946568727493286,1.0,0.0,0.0,3.709051609039306,3.709075927734375,9.179501034850546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.0234375,0.0,1580.7877197265625,1895.4371337890625,0.0,2422.67822265625,0.9185726046562196,1.0,0.0,3.0,1.0,0.0
17675160,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8898094892501831,0.374386191368103,0.3379997909069061,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9836423397064208,0.4976165294647217,0.4720220863819122,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8664082288742065,0.346379816532135,0.2430167496204376,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8726818561553955,0.3536272943019867,0.3361790776252746,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6678070425987244,0.1556401699781417,0.7108288407325745,285.0327453613281,284.95001220703125,304.6055603027344,298.0526123046875,300.7260437011719,297.2936706542969,285.030029296875,1.0,0.4796663224697113,1.0,1.0,0.7893669009208679,1.0,-2.521068811416626,1.179546594619751,1.3415220975875854,0.6003064513206482,0.9979093670845032,0.9979093670845032,0.0,83.73865509033203,103.0,69793.3203125,0.0,1377.311767578125,1.0,278.8431091308594,283.2450561523437,301.0445251464844,305.5333251953125,293.1499938964844,293.1499938964844,278.54998779296875,32599.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943509221076965,1.0,0.0,0.0,3.792178153991699,3.792202949523926,9.595569281373173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.287109375,0.0,1670.74462890625,1895.4371337890625,0.0,2419.893798828125,0.934770166873932,1.0,0.0,3.0,1.0,0.0
17675220,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8754417896270752,0.3740211725234985,0.3382555246353149,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9690431356430054,0.4974038600921631,0.4719496369361877,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8549754619598389,0.3487220108509063,0.2450239062309265,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8599281907081604,0.3546402752399444,0.337643027305603,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6574996709823608,0.1557692140340805,0.7132450938224792,284.9024353027344,284.95001220703125,304.64263916015625,298.08935546875,300.7332458496094,297.2772521972656,284.9061889648437,1.0,0.4855457544326782,1.0,1.0,0.7921867966651917,1.0,-2.528367757797241,1.182429552078247,1.3459383249282837,0.6015422344207764,0.8932491540908813,0.8932491540908813,0.0,90.86654663085938,106.0,70708.171875,0.0,1417.318115234375,1.0,278.5565490722656,283.1075439453125,301.10711669921875,305.7361755371094,293.1499938964844,293.1499938964844,278.8500061035156,38119.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013796806335449,1.0,0.0,0.0,3.711081504821777,3.711106538772583,9.189550382870948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.55859375,0.0,1618.3189697265625,1895.4371337890625,0.0,2484.046142578125,0.9208005666732788,1.0,0.0,3.0,1.0,0.0
17675280,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8754417896270752,0.3740211725234985,0.3382555246353149,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9690431356430054,0.4974038600921631,0.4719496369361877,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8549754619598389,0.3487220108509063,0.2450239062309265,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8599281907081604,0.3546402752399444,0.337643027305603,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6574996709823608,0.1557692140340805,0.7132450938224792,284.9024353027344,284.95001220703125,304.64263916015625,298.08935546875,300.7332458496094,297.2772521972656,284.9061889648437,1.0,0.4855457544326782,1.0,1.0,0.7921867966651917,1.0,-2.528367757797241,1.182429552078247,1.3459383249282837,0.6015422344207764,0.8932491540908813,0.8932491540908813,0.0,90.86654663085938,106.0,70708.171875,0.0,1417.318115234375,1.0,278.5565490722656,283.1075439453125,301.10711669921875,305.7361755371094,293.1499938964844,293.1499938964844,278.8500061035156,38119.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013796806335449,1.0,0.0,0.0,3.711081504821777,3.711106538772583,9.189550382870948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.55859375,0.0,1618.3189697265625,1895.4371337890625,0.0,2484.046142578125,0.9208005666732788,1.0,0.0,3.0,1.0,0.0
17675340,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8666805624961853,0.3747733533382416,0.338798463344574,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9596283435821532,0.4990481734275818,0.4732352793216705,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8487056493759155,0.3518883287906647,0.247181549668312,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8523852229118347,0.356311023235321,0.3391831219196319,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.651262104511261,0.1562000662088394,0.7155358195304871,285.0329284667969,284.95001220703125,304.6791076660156,298.1241149902344,300.7497863769531,297.2782897949219,285.0315246582031,1.0,0.4903212189674377,1.0,1.0,0.7950067520141602,1.0,-2.537752866744995,1.1863863468170166,1.3513665199279783,0.6032314300537109,1.0,1.0,0.0,96.01807403564452,109.0,70514.390625,0.0,1451.737060546875,1.0,278.8433532714844,283.2370300292969,301.11163330078125,305.6510925292969,293.1499938964844,293.1499938964844,278.54998779296875,33173.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955336570739746,1.0,0.0,0.0,3.837049245834351,3.837074518203736,9.823992286328576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.748046875,0.0,1729.1617431640625,1895.4371337890625,0.0,2430.662353515625,0.9451627135276794,1.0,0.0,3.0,1.0,0.0
17675400,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8666805624961853,0.3747733533382416,0.338798463344574,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9596283435821532,0.4990481734275818,0.4732352793216705,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8487056493759155,0.3518883287906647,0.247181549668312,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8523852229118347,0.356311023235321,0.3391831219196319,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.651262104511261,0.1562000662088394,0.7155358195304871,285.0329284667969,284.95001220703125,304.6791076660156,298.1241149902344,300.7497863769531,297.2782897949219,285.0315246582031,1.0,0.4903212189674377,1.0,1.0,0.7950067520141602,1.0,-2.537752866744995,1.1863863468170166,1.3513665199279783,0.6032314300537109,1.0,1.0,0.0,96.01807403564452,109.0,70514.390625,0.0,1451.737060546875,1.0,278.8433532714844,283.2370300292969,301.11163330078125,305.6510925292969,293.1499938964844,293.1499938964844,278.54998779296875,33173.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955336570739746,1.0,0.0,0.0,3.837049245834351,3.837074518203736,9.823992286328576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.748046875,0.0,1729.1617431640625,1895.4371337890625,0.0,2430.662353515625,0.9451627135276794,1.0,0.0,3.0,1.0,0.0
17675460,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.859321653842926,0.3744097054004669,0.3389473259449005,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9516457915306092,0.5000366568565369,0.4745796024799347,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8437837958335876,0.3543080985546112,0.2491552382707595,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8462972044944763,0.3572835624217987,0.3405015468597412,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6462579965591431,0.1563537418842315,0.7175448536872864,284.8996276855469,284.95001220703125,304.7149353027344,298.15655517578125,300.7613830566406,297.2701416015625,284.9029235839844,1.0,0.4944620728492737,1.0,1.0,0.7970631122589111,1.0,-2.5459227561950684,1.1899055242538452,1.3560171127319336,0.604923665523529,0.9048563838005066,0.9048563838005066,0.0,100.5530242919922,112.0,71496.40625,0.0,1482.108642578125,1.0,278.5567321777344,283.09259033203125,301.1723937988281,305.8544311523437,293.1499938964844,293.1499938964844,278.25,38029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021266460418701,1.0,0.0,0.0,3.765052795410156,3.76507830619812,9.458786394134222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.33203125,0.0,1680.6412353515625,1895.4371337890625,0.0,2490.884765625,0.9326564073562622,1.0,0.0,3.0,1.0,0.0
17675520,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.859321653842926,0.3744097054004669,0.3389473259449005,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9516457915306092,0.5000366568565369,0.4745796024799347,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8437837958335876,0.3543080985546112,0.2491552382707595,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8462972044944763,0.3572835624217987,0.3405015468597412,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6462579965591431,0.1563537418842315,0.7175448536872864,284.8996276855469,284.95001220703125,304.7149353027344,298.15655517578125,300.7613830566406,297.2701416015625,284.9029235839844,1.0,0.4944620728492737,1.0,1.0,0.7970631122589111,1.0,-2.5459227561950684,1.1899055242538452,1.3560171127319336,0.604923665523529,0.9048563838005066,0.9048563838005066,0.0,100.5530242919922,112.0,71496.40625,0.0,1482.108642578125,1.0,278.5567321777344,283.09259033203125,301.1723937988281,305.8544311523437,293.1499938964844,293.1499938964844,278.25,38029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021266460418701,1.0,0.0,0.0,3.765052795410156,3.76507830619812,9.458786394134222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.33203125,0.0,1680.6412353515625,1895.4371337890625,0.0,2490.884765625,0.9326564073562622,1.0,0.0,3.0,1.0,0.0
17675580,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8525142669677734,0.3740456998348236,0.3386555016040802,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9441187381744384,0.5010853409767151,0.4755985140800476,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8394192457199097,0.3568114042282104,0.2509279549121856,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8406915068626404,0.3580940365791321,0.3413732349872589,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6416040062904358,0.1563991755247116,0.7184188365936279,284.90484619140625,284.95001220703125,304.7499694824219,298.1864013671875,300.77325439453125,297.2633056640625,284.9063415527344,1.0,0.497978150844574,1.0,1.0,0.7991194725036621,1.0,-2.5510220527648926,1.1919355392456057,1.3590866327285769,0.6057382822036743,0.849759578704834,0.849759578704834,0.0,104.74334716796876,115.0,71776.4609375,0.0,1507.0740966796875,1.0,278.2578430175781,283.0816345214844,301.18756103515625,305.896728515625,293.1499938964844,293.1499938964844,278.54998779296875,39855.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044271469116211,1.0,0.0,0.0,3.5571553707122803,3.5571792125701904,8.443042247563426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1669921875,0.0,1460.418701171875,1895.4371337890625,0.0,2511.970458984375,0.8887985348701477,1.0,0.0,3.0,1.0,0.0
