time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675640,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8525142669677734,0.3740456998348236,0.3386555016040802,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9441187381744384,0.5010853409767151,0.4755985140800476,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8394192457199097,0.3568114042282104,0.2509279549121856,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8406915068626404,0.3580940365791321,0.3413732349872589,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6416040062904358,0.1563991755247116,0.7184188365936279,284.90484619140625,284.95001220703125,304.7499694824219,298.1864013671875,300.77325439453125,297.2633056640625,284.9063415527344,1.0,0.497978150844574,1.0,1.0,0.7991194725036621,1.0,-2.5510220527648926,1.1919355392456057,1.3590866327285769,0.6057382822036743,0.849759578704834,0.849759578704834,0.0,104.74334716796876,115.0,71776.4609375,0.0,1507.0740966796875,1.0,278.2578430175781,283.0816345214844,301.18756103515625,305.896728515625,293.1499938964844,293.1499938964844,278.54998779296875,39855.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044271469116211,1.0,0.0,0.0,3.5571553707122803,3.5571792125701904,8.443042247563426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1669921875,0.0,1460.418701171875,1895.4371337890625,0.0,2511.970458984375,0.8887985348701477,1.0,0.0,3.0,1.0,0.0
17675700,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8503125309944153,0.3744679689407348,0.3388618230819702,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9416864514350892,0.5021838545799255,0.4764586687088012,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8383097648620605,0.3585429787635803,0.2520352900028229,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8389137983322144,0.3588948547840118,0.3420186042785644,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6400741338729858,0.1566135138273239,0.7192598581314087,285.02862548828125,284.95001220703125,304.7672119140625,298.2002868652344,300.78271484375,297.26641845703125,285.0327453613281,1.0,0.4996801912784576,1.0,1.0,0.8001476526260376,1.0,-2.555415391921997,1.193873167037964,1.3615422248840332,0.6066047549247742,0.9361242055892944,0.9361242055892944,0.0,106.40846252441406,115.0,71297.9375,0.0,1520.1907958984375,1.0,278.5,283.21490478515625,301.1639099121094,305.7098388671875,293.1499938964844,293.1499938964844,278.54998779296875,34320.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986173033714294,1.0,0.0,0.0,3.610536336898804,3.610559701919556,8.698347073732293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.2822265625,0.0,1477.27783203125,1895.4371337890625,0.0,2458.7900390625,0.897471010684967,1.0,0.0,3.0,1.0,0.0
17675760,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.848914384841919,0.3749642670154571,0.3393738269805908,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9402003288269044,0.5033973455429077,0.4776433706283569,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.837921142578125,0.3603605628013611,0.2533356547355652,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8378523588180542,0.3597989976406097,0.3429062366485595,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6391302347183228,0.1569067984819412,0.7207030653953552,285.0111999511719,284.95001220703125,304.78424072265625,298.2134094238281,300.7928771972656,297.2709045410156,285.0091857910156,1.0,0.5014458894729614,1.0,1.0,0.8011834025382996,1.0,-2.5618157386779785,1.196796178817749,1.3650195598602295,0.6080359220504761,0.9490671753883362,0.9490671753883362,0.0,107.80860137939452,103.0,71667.6796875,0.0,1534.8936767578125,1.0,278.5424499511719,283.1881103515625,301.1951904296875,305.81402587890625,293.1499938964844,293.1499938964844,278.25,33204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975348234176636,1.0,0.0,0.0,3.688733100891113,3.6887571811676025,9.079204232875782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.607421875,0.0,1555.5513916015625,1895.4371337890625,0.0,2448.908447265625,0.9117797017097472,1.0,0.0,3.0,1.0,0.0
17675820,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8530544638633728,0.3747346699237823,0.3393215537071228,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9466732740402222,0.5047279000282288,0.4790360927581787,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8440352082252502,0.3631314933300018,0.2553212940692901,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8426752686500549,0.3607971966266632,0.3439317047595978,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6425417065620422,0.1571490913629531,0.7216901183128357,284.9189758300781,284.95001220703125,304.8175964355469,298.2372131347656,300.80535888671875,297.26666259765625,284.9210510253906,1.0,0.5001270771026611,1.0,1.0,0.8032548427581787,1.0,-2.5682384967803955,1.19946551322937,1.3687729835510254,0.6093196272850037,0.8683540225028992,0.8683540225028992,0.0,105.31564331054688,91.0,72370.6640625,0.0,1532.6463623046875,1.0,278.25750732421875,283.0851745605469,301.249267578125,305.9955139160156,293.1499938964844,293.1499938964844,278.54998779296875,38150.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033842444419861,1.0,0.0,0.0,3.583031415939331,3.583055257797241,8.566324254388746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.8251953125,0.0,1475.7247314453125,1895.4371337890625,0.0,2502.406982421875,0.892588198184967,1.0,0.0,3.0,1.0,0.0
17675880,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8530544638633728,0.3747346699237823,0.3393215537071228,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9466732740402222,0.5047279000282288,0.4790360927581787,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8440352082252502,0.3631314933300018,0.2553212940692901,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8426752686500549,0.3607971966266632,0.3439317047595978,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6425417065620422,0.1571490913629531,0.7216901183128357,284.9189758300781,284.95001220703125,304.8175964355469,298.2372131347656,300.80535888671875,297.26666259765625,284.9210510253906,1.0,0.5001270771026611,1.0,1.0,0.8032548427581787,1.0,-2.5682384967803955,1.19946551322937,1.3687729835510254,0.6093196272850037,0.8683540225028992,0.8683540225028992,0.0,105.31564331054688,91.0,72370.6640625,0.0,1532.6463623046875,1.0,278.25750732421875,283.0851745605469,301.249267578125,305.9955139160156,293.1499938964844,293.1499938964844,278.54998779296875,38150.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033842444419861,1.0,0.0,0.0,3.583031415939331,3.583055257797241,8.566324254388746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.8251953125,0.0,1475.7247314453125,1895.4371337890625,0.0,2502.406982421875,0.892588198184967,1.0,0.0,3.0,1.0,0.0
17675940,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8648255467414856,0.3755183815956116,0.3395232260227203,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.961916446685791,0.5069226026535034,0.4805901348590851,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8575996160507202,0.3667009174823761,0.2574488222599029,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8547275066375732,0.3624184131622314,0.3450041115283966,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6514841318130493,0.1577112823724746,0.7224305868148804,285.0146789550781,284.95001220703125,304.8500061035156,298.2575378417969,300.8230285644531,297.2727966308594,285.0117492675781,1.0,0.4962611198425293,1.0,1.0,0.8053263425827026,1.0,-2.575078010559082,1.202376127243042,1.3727017641067505,0.6105986833572388,0.966756284236908,0.966756284236908,0.0,98.62166595458984,79.0,72232.6484375,0.0,1512.5125732421875,1.0,278.5428466796875,283.1806030273437,301.246337890625,305.9080505371094,293.1499938964844,293.1499938964844,278.25,32813.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980454564094543,1.0,0.0,0.0,3.7250783443450928,3.725102424621582,9.259000535166706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.2646484375,0.0,1593.98193359375,1895.4371337890625,0.0,2453.56884765625,0.9195706844329834,1.0,0.0,3.0,1.0,0.0
17676000,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8648255467414856,0.3755183815956116,0.3395232260227203,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.961916446685791,0.5069226026535034,0.4805901348590851,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8575996160507202,0.3667009174823761,0.2574488222599029,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8547275066375732,0.3624184131622314,0.3450041115283966,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6514841318130493,0.1577112823724746,0.7224305868148804,285.0146789550781,284.95001220703125,304.8500061035156,298.2575378417969,300.8230285644531,297.2727966308594,285.0117492675781,1.0,0.4962611198425293,1.0,1.0,0.8053263425827026,1.0,-2.575078010559082,1.202376127243042,1.3727017641067505,0.6105986833572388,0.966756284236908,0.966756284236908,0.0,98.62166595458984,79.0,72232.6484375,0.0,1512.5125732421875,1.0,278.5428466796875,283.1806030273437,301.246337890625,305.9080505371094,293.1499938964844,293.1499938964844,278.25,32813.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980454564094543,1.0,0.0,0.0,3.7250783443450928,3.725102424621582,9.259000535166706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.2646484375,0.0,1593.98193359375,1895.4371337890625,0.0,2453.56884765625,0.9195706844329834,1.0,0.0,3.0,1.0,0.0
17676060,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.881187379360199,0.3752408325672149,0.3391989767551422,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9802569150924684,0.5081480145454407,0.481654942035675,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8760271668434143,0.3695279359817505,0.2592996060848236,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8715082406997681,0.3633497059345245,0.3457337617874145,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6641906499862671,0.1580149233341217,0.7225881814956665,284.909423828125,284.95001220703125,304.8815002441406,298.2745361328125,300.8338623046875,297.2676086425781,284.9120178222656,1.0,0.4908070266246795,1.0,1.0,0.8074712753295898,1.0,-2.579263687133789,1.2039374113082886,1.3753262758255005,0.6112831830978394,0.8740209341049194,0.8740209341049194,0.0,90.12834167480467,67.0,72886.859375,0.0,1480.80029296875,1.0,278.2572326660156,283.067626953125,301.2887878417969,306.07440185546875,293.1499938964844,293.1499938964844,278.54998779296875,38275.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042707443237305,1.0,0.0,0.0,3.620765924453736,3.6207900047302246,8.747705919631699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.26953125,0.0,1517.7760009765625,1895.4371337890625,0.0,2510.53564453125,0.90095317363739,1.0,0.0,3.0,1.0,0.0
17676120,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.881187379360199,0.3752408325672149,0.3391989767551422,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9802569150924684,0.5081480145454407,0.481654942035675,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8760271668434143,0.3695279359817505,0.2592996060848236,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8715082406997681,0.3633497059345245,0.3457337617874145,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6641906499862671,0.1580149233341217,0.7225881814956665,284.909423828125,284.95001220703125,304.8815002441406,298.2745361328125,300.8338623046875,297.2676086425781,284.9120178222656,1.0,0.4908070266246795,1.0,1.0,0.8074712753295898,1.0,-2.579263687133789,1.2039374113082886,1.3753262758255005,0.6112831830978394,0.8740209341049194,0.8740209341049194,0.0,90.12834167480467,67.0,72886.859375,0.0,1480.80029296875,1.0,278.2572326660156,283.067626953125,301.2887878417969,306.07440185546875,293.1499938964844,293.1499938964844,278.54998779296875,38275.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042707443237305,1.0,0.0,0.0,3.620765924453736,3.6207900047302246,8.747705919631699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.26953125,0.0,1517.7760009765625,1895.4371337890625,0.0,2510.53564453125,0.90095317363739,1.0,0.0,3.0,1.0,0.0
17676180,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9042514562606812,0.3760702013969421,0.3393016457557678,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.5103390216827393,0.48142871260643,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9013015627861024,0.3732327222824096,0.2614152133464813,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8948920965194702,0.3649651110172272,0.3466602265834808,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6821184754371643,0.1586551219224929,0.7230756282806396,285.0121459960937,284.95001220703125,304.9122314453125,298.2885131835937,300.8505554199219,297.2739562988281,285.0088806152344,1.0,0.4843344390392303,1.0,1.0,0.8096161484718323,1.0,-2.5832719802856445,1.2054041624069214,1.3778678178787231,0.6119869947433472,0.973789930343628,0.973789930343628,0.0,80.22492980957031,55.0,72638.6953125,0.0,1442.589111328125,1.0,278.5430908203125,283.1701354980469,301.2775573730469,305.9708251953125,293.1499938964844,293.1499938964844,278.25,32973.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989405393600464,1.0,0.0,0.0,3.755203008651733,3.755227565765381,9.40936047300056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.064453125,0.0,1630.0909423828125,1895.4371337890625,0.0,2461.7421875,0.92649108171463,1.0,0.0,3.0,1.0,0.0
17676240,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9042514562606812,0.3760702013969421,0.3393016457557678,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.5103390216827393,0.48142871260643,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9013015627861024,0.3732327222824096,0.2614152133464813,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8948920965194702,0.3649651110172272,0.3466602265834808,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6821184754371643,0.1586551219224929,0.7230756282806396,285.0121459960937,284.95001220703125,304.9122314453125,298.2885131835937,300.8505554199219,297.2739562988281,285.0088806152344,1.0,0.4843344390392303,1.0,1.0,0.8096161484718323,1.0,-2.5832719802856445,1.2054041624069214,1.3778678178787231,0.6119869947433472,0.973789930343628,0.973789930343628,0.0,80.22492980957031,55.0,72638.6953125,0.0,1442.589111328125,1.0,278.5430908203125,283.1701354980469,301.2775573730469,305.9708251953125,293.1499938964844,293.1499938964844,278.25,32973.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989405393600464,1.0,0.0,0.0,3.755203008651733,3.755227565765381,9.40936047300056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.064453125,0.0,1630.0909423828125,1895.4371337890625,0.0,2461.7421875,0.92649108171463,1.0,0.0,3.0,1.0,0.0
17676300,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9130628108978271,0.3759490251541137,0.3393844962120056,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.5118366479873657,0.4693180918693542,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9111851453781128,0.3746947944164276,0.2625197470188141,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9035133123397828,0.3654411137104034,0.3472009003162384,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6887781023979187,0.158830389380455,0.7237592935562134,284.8534240722656,284.95001220703125,304.9272766113281,298.2944641113281,300.8564758300781,297.27520751953125,284.84698486328125,1.0,0.4802156090736389,1.0,1.0,0.8106886148452759,1.0,-2.571729183197021,1.1994235515594482,1.3723055124282837,0.6088442802429199,0.8640776872634888,0.8640776872634888,0.0,76.66421508789062,55.0,73152.5859375,0.0,1411.7547607421875,1.0,278.29541015625,283.0010070800781,301.3235168457031,306.1943054199219,293.1499938964844,293.1499938964844,278.25,37708.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041658997535706,1.0,0.0,0.0,3.7198081016540527,3.7198331356048575,9.232820161741984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.216796875,0.0,1625.2572021484375,1895.4371337890625,0.0,2509.57421875,0.9194819331169128,1.0,0.0,3.0,1.0,0.0
17676360,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9225453734397888,0.3756651878356933,0.3390010893344879,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.5143275260925293,0.456334114074707,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9221148490905762,0.3760349452495575,0.2633507847785949,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9129539728164672,0.3657562434673309,0.3473909199237823,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6956479549407959,0.1589161455631256,0.7236239314079285,284.88787841796875,284.95001220703125,304.9421081542969,298.2997131347656,300.86395263671875,297.2795715332031,284.89068603515625,1.0,0.4755484461784363,1.0,1.0,0.8116485476493835,1.0,-2.5567359924316406,1.19179105758667,1.3649450540542605,0.6047011613845825,0.8581411242485046,0.8581411242485046,0.0,72.95604705810547,43.0,72405.3203125,0.0,1376.16259765625,1.0,278.2572326660156,283.0530090332031,301.3084716796875,306.0828857421875,293.1499938964844,293.1499938964844,278.54998779296875,39604.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804214596748352,1.0,0.0,0.0,3.6070265769958496,3.607050895690918,8.681444683134032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.9033203125,0.0,1512.534423828125,1895.4371337890625,0.0,2510.020751953125,0.8989216685295105,1.0,0.0,3.0,1.0,0.0
17676420,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9480981826782228,0.3762848377227783,0.339042991399765,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.5231704115867615,0.425087958574295,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9504902958869934,0.3796592056751251,0.2655033767223358,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.939221739768982,0.3671667277812958,0.3482520878314972,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7133513689041138,0.1594838947057724,0.7243078947067261,284.96759033203125,284.95001220703125,304.9711608886719,298.3082275390625,300.8958435058594,297.3212585449219,284.9639587402344,1.0,0.4650037586688995,1.0,1.0,0.8135684132575989,1.0,-2.5236895084381104,1.1750376224517822,1.3486517667770386,0.595574140548706,0.921632707118988,0.921632707118988,0.0,64.51002502441406,61.0,71062.9609375,0.0,1297.9095458984375,1.0,278.54278564453125,283.1473999023437,301.2845764160156,305.898681640625,293.1499938964844,293.1499938964844,278.25,34620.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963048815727234,1.0,0.0,0.0,3.690438747406006,3.690462827682495,9.0876011427099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.0673828125,0.0,1568.19091796875,1895.4371337890625,0.0,2437.6904296875,0.912773609161377,1.0,0.0,3.0,1.0,0.0
17676480,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9480981826782228,0.3762848377227783,0.339042991399765,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.5231704115867615,0.425087958574295,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9504902958869934,0.3796592056751251,0.2655033767223358,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.939221739768982,0.3671667277812958,0.3482520878314972,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7133513689041138,0.1594838947057724,0.7243078947067261,284.96759033203125,284.95001220703125,304.9711608886719,298.3082275390625,300.8958435058594,297.3212585449219,284.9639587402344,1.0,0.4650037586688995,1.0,1.0,0.8135684132575989,1.0,-2.5236895084381104,1.1750376224517822,1.3486517667770386,0.595574140548706,0.921632707118988,0.921632707118988,0.0,64.51002502441406,61.0,71062.9609375,0.0,1297.9095458984375,1.0,278.54278564453125,283.1473999023437,301.2845764160156,305.898681640625,293.1499938964844,293.1499938964844,278.25,34620.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963048815727234,1.0,0.0,0.0,3.690438747406006,3.690462827682495,9.0876011427099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.0673828125,0.0,1568.19091796875,1895.4371337890625,0.0,2437.6904296875,0.912773609161377,1.0,0.0,3.0,1.0,0.0
17676540,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9537388682365416,0.3761309385299682,0.3389780223369598,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.5322666764259338,0.4181908071041107,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9589132070541382,0.3827605545520782,0.2676785886287689,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.946014940738678,0.3681010901927948,0.3491722345352173,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.717804491519928,0.1599777340888977,0.7263272404670715,284.9168701171875,284.95001220703125,304.99932861328125,298.3142395019531,300.9298095703125,297.3626708984375,284.91876220703125,1.0,0.4644018113613128,1.0,1.0,0.815488338470459,1.0,-2.521428108215332,1.1735968589782717,1.34783136844635,0.59421306848526,0.850476086139679,0.850476086139679,0.0,62.862831115722656,81.0,71144.8515625,0.0,1288.0498046875,1.0,278.2578125,283.0933837890625,301.31298828125,305.98388671875,293.1499938964844,293.1499938964844,278.54998779296875,38973.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991212010383606,1.0,0.0,0.0,3.517300844192505,3.5173239707946777,8.254909289462375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.169921875,0.0,1411.9276123046875,1895.4371337890625,0.0,2463.39306640625,0.8791469931602478,1.0,0.0,3.0,1.0,0.0
17676600,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9537388682365416,0.3761309385299682,0.3389780223369598,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.5322666764259338,0.4181908071041107,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9589132070541382,0.3827605545520782,0.2676785886287689,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.946014940738678,0.3681010901927948,0.3491722345352173,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.717804491519928,0.1599777340888977,0.7263272404670715,284.9168701171875,284.95001220703125,304.99932861328125,298.3142395019531,300.9298095703125,297.3626708984375,284.91876220703125,1.0,0.4644018113613128,1.0,1.0,0.815488338470459,1.0,-2.521428108215332,1.1735968589782717,1.34783136844635,0.59421306848526,0.850476086139679,0.850476086139679,0.0,62.862831115722656,81.0,71144.8515625,0.0,1288.0498046875,1.0,278.2578125,283.0933837890625,301.31298828125,305.98388671875,293.1499938964844,293.1499938964844,278.54998779296875,38973.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991212010383606,1.0,0.0,0.0,3.517300844192505,3.5173239707946777,8.254909289462375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.169921875,0.0,1411.9276123046875,1895.4371337890625,0.0,2463.39306640625,0.8791469931602478,1.0,0.0,3.0,1.0,0.0
17676660,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9430946111679076,0.377107173204422,0.3397516906261444,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5383937954902649,0.4320230185985565,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9512653350830078,0.3868064284324646,0.2704347968101501,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9359256625175476,0.3698000311851501,0.3507157862186432,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.71150803565979,0.1608664393424987,0.7304517030715942,285.02642822265625,284.95001220703125,305.0265808105469,298.31787109375,300.9572448730469,297.3874816894531,285.0248718261719,1.0,0.4714652597904205,1.0,1.0,0.8167275190353394,1.0,-2.549074172973633,1.1870206594467163,1.3620535135269165,0.6011146903038025,0.9596679210662842,0.9596679210662842,0.0,66.90505981445312,101.0,71482.828125,0.0,1340.0994873046875,1.0,278.5423278808594,283.1938781738281,301.3050231933594,305.9085693359375,293.1499938964844,293.1499938964844,278.25,32456.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933772206306458,1.0,0.0,0.0,3.674611806869507,3.674635410308838,9.009822292682655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.7265625,0.0,1534.031005859375,1895.4371337890625,0.0,2411.035888671875,0.9080292582511902,1.0,0.0,3.0,1.0,0.0
17676720,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9430946111679076,0.377107173204422,0.3397516906261444,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5383937954902649,0.4320230185985565,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9512653350830078,0.3868064284324646,0.2704347968101501,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9359256625175476,0.3698000311851501,0.3507157862186432,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.71150803565979,0.1608664393424987,0.7304517030715942,285.02642822265625,284.95001220703125,305.0265808105469,298.31787109375,300.9572448730469,297.3874816894531,285.0248718261719,1.0,0.4714652597904205,1.0,1.0,0.8167275190353394,1.0,-2.549074172973633,1.1870206594467163,1.3620535135269165,0.6011146903038025,0.9596679210662842,0.9596679210662842,0.0,66.90505981445312,101.0,71482.828125,0.0,1340.0994873046875,1.0,278.5423278808594,283.1938781738281,301.3050231933594,305.9085693359375,293.1499938964844,293.1499938964844,278.25,32456.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933772206306458,1.0,0.0,0.0,3.674611806869507,3.674635410308838,9.009822292682655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.7265625,0.0,1534.031005859375,1895.4371337890625,0.0,2411.035888671875,0.9080292582511902,1.0,0.0,3.0,1.0,0.0
17676780,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9194198250770568,0.3769612312316894,0.3401502072811126,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.5390695929527283,0.4619098305702209,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.930753767490387,0.3900217115879059,0.2730295658111572,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9134284257888794,0.3707793354988098,0.35212042927742,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6963863372802734,0.161373570561409,0.7346552014350891,284.9400939941406,284.95001220703125,305.0529479980469,298.3193359375,300.9617004394531,297.3673095703125,284.9437255859375,1.0,0.4840430319309234,1.0,1.0,0.8179666996002197,1.0,-2.595306158065796,1.2095822095870972,1.3857239484786987,0.6131299734115601,0.8959524631500244,0.8959524631500244,0.0,75.5879135131836,119.0,73245.015625,0.0,1437.98681640625,1.0,278.25732421875,283.0796813964844,301.3448181152344,306.1351928710937,293.1499938964844,293.1499938964844,278.54998779296875,36612.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018537759780884,1.0,0.0,0.0,3.629521369934082,3.629545211791992,8.790063361630018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.224609375,0.0,1515.0584716796875,1895.4371337890625,0.0,2488.385986328125,0.9018698930740356,1.0,0.0,3.0,1.0,0.0
17676840,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9194198250770568,0.3769612312316894,0.3401502072811126,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.5390695929527283,0.4619098305702209,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.930753767490387,0.3900217115879059,0.2730295658111572,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9134284257888794,0.3707793354988098,0.35212042927742,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6963863372802734,0.161373570561409,0.7346552014350891,284.9400939941406,284.95001220703125,305.0529479980469,298.3193359375,300.9617004394531,297.3673095703125,284.9437255859375,1.0,0.4840430319309234,1.0,1.0,0.8179666996002197,1.0,-2.595306158065796,1.2095822095870972,1.3857239484786987,0.6131299734115601,0.8959524631500244,0.8959524631500244,0.0,75.5879135131836,119.0,73245.015625,0.0,1437.98681640625,1.0,278.25732421875,283.0796813964844,301.3448181152344,306.1351928710937,293.1499938964844,293.1499938964844,278.54998779296875,36612.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018537759780884,1.0,0.0,0.0,3.629521369934082,3.629545211791992,8.790063361630018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.224609375,0.0,1515.0584716796875,1895.4371337890625,0.0,2488.385986328125,0.9018698930740356,1.0,0.0,3.0,1.0,0.0
17676900,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9063573479652404,0.3773170113563537,0.3403933942317962,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.5379790663719177,0.4802276492118835,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9185307025909424,0.3919716775417328,0.2743636965751648,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9013651609420776,0.3715141713619232,0.3528229892253876,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6874428391456604,0.1616667658090591,0.7365627288818359,285.07379150390625,284.95001220703125,305.0657653808594,298.3193054199219,300.9609375,297.351318359375,285.0795288085937,1.0,0.4915205538272857,1.0,1.0,0.8185862898826599,1.0,-2.622342586517334,1.2227883338928225,1.3995543718338013,0.6202163100242615,1.0,1.0,0.0,81.11778259277344,119.0,73310.4296875,0.0,1498.7677001953125,1.0,278.5022888183594,283.21270751953125,301.3100280761719,305.9774780273437,293.1499938964844,293.1499938964844,278.54998779296875,32349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989195585250854,1.0,0.0,0.0,3.714192390441896,3.7142162322998047,9.204963475895056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.24609375,0.0,1577.9730224609375,1895.4371337890625,0.0,2461.551025390625,0.9187466502189636,1.0,0.0,3.0,1.0,0.0
17676960,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8947314620018005,0.3778481483459472,0.3410272598266601,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.5361505150794983,0.4994170069694519,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9070866107940674,0.3940719068050384,0.2759459912776947,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8901776671409607,0.3724074363708496,0.3538194000720978,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.6787251234054565,0.1620138883590698,0.7390068769454956,285.0884704589844,284.95001220703125,305.0783386230469,298.3187866210937,300.95867919921875,297.3333740234375,285.0899963378906,1.0,0.4996577501296997,1.0,1.0,0.8201062679290771,1.0,-2.652193307876587,1.2371991872787476,1.4149941205978394,0.6278988122940063,1.0,1.0,0.0,87.1674575805664,137.0,74115.609375,0.0,1566.980712890625,1.0,278.54296875,283.2117919921875,301.3256530761719,306.09625244140625,293.1499938964844,293.1499938964844,278.25,32422.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800272524356842,1.0,0.0,0.0,3.7931625843048096,3.793187379837036,9.600551038602134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.712890625,0.0,1670.538818359375,1895.4371337890625,0.0,2473.9169921875,0.9347870349884032,1.0,0.0,3.0,1.0,0.0
17677020,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8591174483299255,0.3773271441459656,0.3417107462882995,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9695255756378174,0.5314399600028992,0.5051848292350769,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8729304671287537,0.3970028162002563,0.2788053750991821,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8557464480400085,0.3730937838554382,0.3555455505847931,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6520387530326843,0.1620582938194275,0.7436822652816772,284.912353515625,284.95001220703125,305.102783203125,298.3163452148437,300.9457702636719,297.2890014648437,284.9140319824219,1.0,0.5149224400520325,1.0,1.0,0.8231462240219116,1.0,-2.671477794647217,1.245929718017578,1.425548076629639,0.6330569982528687,0.9313548803329468,0.9313548803329468,0.0,106.32665252685548,155.0,75733.2421875,0.0,1681.0064697265625,1.0,278.2559509277344,283.0108947753906,301.3515930175781,306.33154296875,293.1499938964844,293.1499938964844,278.1499938964844,36296.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105898499488831,1.0,0.0,0.0,3.805372476577759,3.805397987365722,9.662458069215063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.9521484375,0.0,1715.3116455078125,1895.4371337890625,0.0,2568.62646484375,0.9399991631507874,1.0,0.0,3.0,1.0,0.0
17677080,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8591174483299255,0.3773271441459656,0.3417107462882995,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9695255756378174,0.5314399600028992,0.5051848292350769,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8729304671287537,0.3970028162002563,0.2788053750991821,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8557464480400085,0.3730937838554382,0.3555455505847931,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6520387530326843,0.1620582938194275,0.7436822652816772,284.912353515625,284.95001220703125,305.102783203125,298.3163452148437,300.9457702636719,297.2890014648437,284.9140319824219,1.0,0.5149224400520325,1.0,1.0,0.8231462240219116,1.0,-2.671477794647217,1.245929718017578,1.425548076629639,0.6330569982528687,0.9313548803329468,0.9313548803329468,0.0,106.32665252685548,155.0,75733.2421875,0.0,1681.0064697265625,1.0,278.2559509277344,283.0108947753906,301.3515930175781,306.33154296875,293.1499938964844,293.1499938964844,278.1499938964844,36296.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105898499488831,1.0,0.0,0.0,3.805372476577759,3.805397987365722,9.662458069215063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.9521484375,0.0,1715.3116455078125,1895.4371337890625,0.0,2568.62646484375,0.9399991631507874,1.0,0.0,3.0,1.0,0.0
17677140,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8308076858520508,0.3766143918037414,0.3417021334171295,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9322693943977356,0.5298539400100708,0.503777801990509,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8457000851631165,0.3997575342655182,0.2812266647815704,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8284986615180969,0.3734507262706756,0.3566199839115143,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6310340762138367,0.1617934852838516,0.7462405562400818,284.9167175292969,284.95001220703125,305.126220703125,298.31219482421875,300.9449768066406,297.269775390625,284.9186706542969,1.0,0.5287903547286987,1.0,1.0,0.8261862397193909,1.0,-2.676698446273804,1.247829556465149,1.4288688898086548,0.6340782046318054,0.901543915271759,0.901543915271759,0.0,126.43912506103516,143.0,75848.515625,0.0,1780.54638671875,1.0,278.1524658203125,283.0088806152344,301.3214416503906,306.2943420410156,293.1499938964844,293.1499938964844,278.45001220703125,37606.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126511573791504,1.0,0.0,0.0,3.731321096420288,3.731346368789673,9.290060916100628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.154296875,0.0,1637.828125,1895.4371337890625,0.0,2587.629150390625,0.9248627424240112,1.0,0.0,3.0,1.0,0.0
17677200,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8308076858520508,0.3766143918037414,0.3417021334171295,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9322693943977356,0.5298539400100708,0.503777801990509,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8457000851631165,0.3997575342655182,0.2812266647815704,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8284986615180969,0.3734507262706756,0.3566199839115143,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6310340762138367,0.1617934852838516,0.7462405562400818,284.9167175292969,284.95001220703125,305.126220703125,298.31219482421875,300.9449768066406,297.269775390625,284.9186706542969,1.0,0.5287903547286987,1.0,1.0,0.8261862397193909,1.0,-2.676698446273804,1.247829556465149,1.4288688898086548,0.6340782046318054,0.901543915271759,0.901543915271759,0.0,126.43912506103516,143.0,75848.515625,0.0,1780.54638671875,1.0,278.1524658203125,283.0088806152344,301.3214416503906,306.2943420410156,293.1499938964844,293.1499938964844,278.45001220703125,37606.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126511573791504,1.0,0.0,0.0,3.731321096420288,3.731346368789673,9.290060916100628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.154296875,0.0,1637.828125,1895.4371337890625,0.0,2587.629150390625,0.9248627424240112,1.0,0.0,3.0,1.0,0.0
17677260,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8237046599388123,0.3771050274372101,0.3421346843242645,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9221925735473632,0.5305978059768677,0.5042721033096313,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8404655456542969,0.4035172760486603,0.2838582396507263,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8219304084777832,0.3746596276760101,0.3578005731105804,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6257010102272034,0.1619526743888855,0.7475624084472656,285.0336608886719,284.95001220703125,305.1486511230469,298.3065185546875,300.9551086425781,297.2713928222656,285.0320739746094,1.0,0.5331673622131348,1.0,1.0,0.8289808034896851,1.0,-2.68398118019104,1.250800609588623,1.433180570602417,0.6357311606407166,1.0,1.0,0.0,132.9578399658203,131.0,75444.1953125,0.0,1821.1912841796875,1.0,278.4433288574219,283.13018798828125,301.29864501953125,306.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,33376.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082640171051025,1.0,0.0,0.0,3.8486790657043457,3.8487045764923096,9.88363467513409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13259.18359375,0.0,1744.94921875,1895.4371337890625,0.0,2547.2158203125,0.9479655623435974,1.0,0.0,3.0,1.0,0.0
17677320,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8237046599388123,0.3771050274372101,0.3421346843242645,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9221925735473632,0.5305978059768677,0.5042721033096313,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8404655456542969,0.4035172760486603,0.2838582396507263,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8219304084777832,0.3746596276760101,0.3578005731105804,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6257010102272034,0.1619526743888855,0.7475624084472656,285.0336608886719,284.95001220703125,305.1486511230469,298.3065185546875,300.9551086425781,297.2713928222656,285.0320739746094,1.0,0.5331673622131348,1.0,1.0,0.8289808034896851,1.0,-2.68398118019104,1.250800609588623,1.433180570602417,0.6357311606407166,1.0,1.0,0.0,132.9578399658203,131.0,75444.1953125,0.0,1821.1912841796875,1.0,278.4433288574219,283.13018798828125,301.29864501953125,306.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,33376.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082640171051025,1.0,0.0,0.0,3.8486790657043457,3.8487045764923096,9.88363467513409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13259.18359375,0.0,1744.94921875,1895.4371337890625,0.0,2547.2158203125,0.9479655623435974,1.0,0.0,3.0,1.0,0.0
17677380,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8248793482780457,0.3764479160308838,0.3417973518371582,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9243727326393129,0.5306485891342163,0.5045274496078491,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8439480662345886,0.4063852727413177,0.2859949469566345,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.823809802532196,0.375136137008667,0.3584311008453369,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6267650127410889,0.1618819683790207,0.7474552392959595,284.8977966308594,284.95001220703125,305.1700439453125,298.2994384765625,300.9589538574219,297.262939453125,284.9004211425781,1.0,0.5325644016265869,1.0,1.0,0.831775426864624,1.0,-2.6870880126953125,1.2516930103302002,1.435395121574402,0.6364302039146423,0.903599500656128,0.903599500656128,0.0,131.85716247558594,119.0,76168.0703125,0.0,1820.807861328125,1.0,278.1567077636719,282.9836730957031,301.3160095214844,306.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,38196.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147939443588257,1.0,0.0,0.0,3.769677400588989,3.769702911376953,9.482037626185048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.078125,0.0,1687.4107666015625,1895.4371337890625,0.0,2607.40869140625,0.9338125586509703,1.0,0.0,3.0,1.0,0.0
17677440,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8248793482780457,0.3764479160308838,0.3417973518371582,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9243727326393129,0.5306485891342163,0.5045274496078491,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8439480662345886,0.4063852727413177,0.2859949469566345,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.823809802532196,0.375136137008667,0.3584311008453369,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6267650127410889,0.1618819683790207,0.7474552392959595,284.8977966308594,284.95001220703125,305.1700439453125,298.2994384765625,300.9589538574219,297.262939453125,284.9004211425781,1.0,0.5325644016265869,1.0,1.0,0.831775426864624,1.0,-2.6870880126953125,1.2516930103302002,1.435395121574402,0.6364302039146423,0.903599500656128,0.903599500656128,0.0,131.85716247558594,119.0,76168.0703125,0.0,1820.807861328125,1.0,278.1567077636719,282.9836730957031,301.3160095214844,306.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,38196.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147939443588257,1.0,0.0,0.0,3.769677400588989,3.769702911376953,9.482037626185048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.078125,0.0,1687.4107666015625,1895.4371337890625,0.0,2607.40869140625,0.9338125586509703,1.0,0.0,3.0,1.0,0.0
