time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677500,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8275489807128906,0.3763391971588135,0.34149169921875,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9284487962722778,0.5308759212493896,0.5045264959335327,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8479183316230774,0.4080076813697815,0.2869731187820434,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8268096446990967,0.3754700124263763,0.358573853969574,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6288345456123352,0.1619008183479309,0.7468909621238708,284.9175109863281,284.95001220703125,305.1803283691406,298.2954406738281,300.9620666503906,297.2614440917969,284.919189453125,1.0,0.5309417247772217,1.0,1.0,0.8331726789474487,1.0,-2.687386989593506,1.2515350580215454,1.4358519315719604,0.6364083886146545,0.9034386277198792,0.9034386277198792,0.0,129.4184112548828,119.0,76051.5859375,0.0,1810.0845947265625,1.0,278.1513671875,283.0014953613281,301.2992553710937,306.2847900390625,293.1499938964844,293.1499938964844,278.1499938964844,37594.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143286108970642,1.0,0.0,0.0,3.745891332626343,3.745916604995728,9.362754553876584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.8193359375,0.0,1654.73828125,1895.4371337890625,0.0,2603.11083984375,0.9279749393463136,1.0,0.0,3.0,1.0,0.0
17677560,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8316103219985962,0.3763636350631714,0.3413238823413849,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.93443763256073,0.5312507152557373,0.5046723484992981,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8533949851989746,0.4097499847412109,0.2880397140979767,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.83115553855896,0.3759039044380188,0.3587988317012787,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.6319318413734436,0.1619873344898224,0.7464841604232788,284.933349609375,284.95001220703125,305.1903686523437,298.2911376953125,300.96612548828125,297.2615661621094,284.9346008300781,1.0,0.5288054943084717,1.0,1.0,0.8343411684036255,1.0,-2.688422918319702,1.251779556274414,1.4366434812545776,0.6366428136825562,0.9067018628120422,0.9067018628120422,0.0,126.02425384521484,107.0,75974.6875,0.0,1796.0806884765625,1.0,278.1502990722656,283.0159912109375,301.2902526855469,306.2610778808594,293.1499938964844,293.1499938964844,278.1499938964844,37066.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138964176177979,1.0,0.0,0.0,3.730668544769287,3.7306933403015137,9.286810609410168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.2509765625,0.0,1632.9361572265625,1895.4371337890625,0.0,2599.12060546875,0.9242196083068848,1.0,0.0,3.0,1.0,0.0
17677620,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.842812180519104,0.3765362799167633,0.3411152362823486,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.950226902961731,0.5321655869483948,0.5051348805427551,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8678641319274902,0.4133720695972442,0.2902679443359375,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.842915415763855,0.3768954575061798,0.359349638223648,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6405130624771118,0.162280797958374,0.7459932565689087,284.9496765136719,284.95001220703125,305.2095947265625,298.28179931640625,300.9747619628906,297.2634582519531,284.9500732421875,1.0,0.523545503616333,1.0,1.0,0.836678147315979,1.0,-2.691477537155152,1.2527554035186768,1.438722014427185,0.6374208927154541,0.9130830764770508,0.9130830764770508,0.0,117.5156707763672,95.0,75933.8359375,0.0,1761.60302734375,1.0,278.1499938964844,283.0288391113281,301.280517578125,306.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36305.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135589361190796,1.0,0.0,0.0,3.7195699214935294,3.719594717025757,9.23163781862968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.32421875,0.0,1614.2847900390625,1895.4371337890625,0.0,2596.005126953125,0.9211483001708984,1.0,0.0,3.0,1.0,0.0
17677680,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.842812180519104,0.3765362799167633,0.3411152362823486,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.950226902961731,0.5321655869483948,0.5051348805427551,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8678641319274902,0.4133720695972442,0.2902679443359375,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.842915415763855,0.3768954575061798,0.359349638223648,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6405130624771118,0.162280797958374,0.7459932565689087,284.9496765136719,284.95001220703125,305.2095947265625,298.28179931640625,300.9747619628906,297.2634582519531,284.9500732421875,1.0,0.523545503616333,1.0,1.0,0.836678147315979,1.0,-2.691477537155152,1.2527554035186768,1.438722014427185,0.6374208927154541,0.9130830764770508,0.9130830764770508,0.0,117.5156707763672,95.0,75933.8359375,0.0,1761.60302734375,1.0,278.1499938964844,283.0288391113281,301.280517578125,306.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36305.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135589361190796,1.0,0.0,0.0,3.7195699214935294,3.719594717025757,9.23163781862968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.32421875,0.0,1614.2847900390625,1895.4371337890625,0.0,2596.005126953125,0.9211483001708984,1.0,0.0,3.0,1.0,0.0
17677740,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.858059823513031,0.3767281770706177,0.3409078121185303,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9693604111671448,0.5331183671951294,0.5056276321411133,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8868826031684875,0.4170563817024231,0.2925221920013428,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8587861061096191,0.3779310286045074,0.3599185645580292,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.652340292930603,0.162671148777008,0.7457535266876221,284.95343017578125,284.95001220703125,305.22772216796875,298.2716064453125,300.98309326171875,297.265625,284.9534912109375,1.0,0.5173335075378418,1.0,1.0,0.8390151858329773,1.0,-2.694925308227539,1.25392746925354,1.4409979581832886,0.6383333206176758,0.9170944094657898,0.9170944094657898,0.0,107.50025177001952,83.0,75962.9375,0.0,1720.6998291015625,1.0,278.1499938964844,283.0294189453125,301.2724304199219,306.23583984375,293.1499938964844,293.1499938964844,278.1499938964844,35988.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137707710266113,1.0,0.0,0.0,3.720916748046875,3.7209415435791016,9.238324309990276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.025390625,0.0,1613.4197998046875,1895.4371337890625,0.0,2597.9609375,0.9211847186088562,1.0,0.0,3.0,1.0,0.0
17677800,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.858059823513031,0.3767281770706177,0.3409078121185303,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9693604111671448,0.5331183671951294,0.5056276321411133,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8868826031684875,0.4170563817024231,0.2925221920013428,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8587861061096191,0.3779310286045074,0.3599185645580292,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.652340292930603,0.162671148777008,0.7457535266876221,284.95343017578125,284.95001220703125,305.22772216796875,298.2716064453125,300.98309326171875,297.265625,284.9534912109375,1.0,0.5173335075378418,1.0,1.0,0.8390151858329773,1.0,-2.694925308227539,1.25392746925354,1.4409979581832886,0.6383333206176758,0.9170944094657898,0.9170944094657898,0.0,107.50025177001952,83.0,75962.9375,0.0,1720.6998291015625,1.0,278.1499938964844,283.0294189453125,301.2724304199219,306.23583984375,293.1499938964844,293.1499938964844,278.1499938964844,35988.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137707710266113,1.0,0.0,0.0,3.720916748046875,3.7209415435791016,9.238324309990276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.025390625,0.0,1613.4197998046875,1895.4371337890625,0.0,2597.9609375,0.9211847186088562,1.0,0.0,3.0,1.0,0.0
17677860,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8777506947517395,0.3769024908542633,0.3406559824943542,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9896138906478882,0.5340304970741272,0.5060597658157349,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9107641577720642,0.4207623898983001,0.2947705686092376,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.879181981086731,0.3789549469947815,0.3604519367218017,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6678040027618408,0.1631096303462982,0.7456204891204834,284.9532775878906,284.95001220703125,305.2447204589844,298.2606811523437,300.99078369140625,297.2675476074219,284.9532470703125,1.0,0.5105541348457336,1.0,1.0,0.8413289785385132,1.0,-2.6983258724212646,1.255089521408081,1.4432363510131836,0.6392353773117065,0.9192476272583008,0.9192476272583008,0.0,96.69361114501952,71.0,76005.9921875,0.0,1675.9805908203125,1.0,278.1499938964844,283.02642822265625,301.2626342773437,306.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35893.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142093420028687,1.0,0.0,0.0,3.7254133224487305,3.725438117980957,9.26066547890514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.564453125,0.0,1617.888916015625,1895.4371337890625,0.0,2602.009521484375,0.922108232975006,1.0,0.0,3.0,1.0,0.0
17677920,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8777506947517395,0.3769024908542633,0.3406559824943542,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9896138906478882,0.5340304970741272,0.5060597658157349,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9107641577720642,0.4207623898983001,0.2947705686092376,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.879181981086731,0.3789549469947815,0.3604519367218017,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6678040027618408,0.1631096303462982,0.7456204891204834,284.9532775878906,284.95001220703125,305.2447204589844,298.2606811523437,300.99078369140625,297.2675476074219,284.9532470703125,1.0,0.5105541348457336,1.0,1.0,0.8413289785385132,1.0,-2.6983258724212646,1.255089521408081,1.4432363510131836,0.6392353773117065,0.9192476272583008,0.9192476272583008,0.0,96.69361114501952,71.0,76005.9921875,0.0,1675.9805908203125,1.0,278.1499938964844,283.02642822265625,301.2626342773437,306.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35893.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142093420028687,1.0,0.0,0.0,3.7254133224487305,3.725438117980957,9.26066547890514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.564453125,0.0,1617.888916015625,1895.4371337890625,0.0,2602.009521484375,0.922108232975006,1.0,0.0,3.0,1.0,0.0
17677980,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8973619937896729,0.3770025670528412,0.340436577796936,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.5356795787811279,0.4943104982376098,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9367576241493224,0.4244291186332702,0.2970675528049469,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8995273113250732,0.3799071013927459,0.3610190451145172,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6834498643875122,0.1635267883539199,0.745864748954773,284.94110107421875,284.95001220703125,305.26055908203125,298.24920654296875,300.9974060058594,297.270751953125,284.9397277832031,1.0,0.5027059316635132,1.0,1.0,0.8436427712440491,1.0,-2.6877057552337646,1.249305009841919,1.4384006261825562,0.6366484761238098,0.9107071757316588,0.9107071757316588,0.0,87.25460815429688,59.0,75734.59375,0.0,1617.3548583984375,1.0,278.1499938964844,283.01531982421875,301.25054931640625,306.2099609375,293.1499938964844,293.1499938964844,278.1499938964844,36250.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145496249198914,1.0,0.0,0.0,3.7213175296783447,3.7213423252105713,9.240314398084591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.57421875,0.0,1615.8795166015625,1895.4371337890625,0.0,2605.152099609375,0.9212605357170104,1.0,0.0,3.0,1.0,0.0
17678040,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8973619937896729,0.3770025670528412,0.340436577796936,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.5356795787811279,0.4943104982376098,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9367576241493224,0.4244291186332702,0.2970675528049469,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8995273113250732,0.3799071013927459,0.3610190451145172,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6834498643875122,0.1635267883539199,0.745864748954773,284.94110107421875,284.95001220703125,305.26055908203125,298.24920654296875,300.9974060058594,297.270751953125,284.9397277832031,1.0,0.5027059316635132,1.0,1.0,0.8436427712440491,1.0,-2.6877057552337646,1.249305009841919,1.4384006261825562,0.6366484761238098,0.9107071757316588,0.9107071757316588,0.0,87.25460815429688,59.0,75734.59375,0.0,1617.3548583984375,1.0,278.1499938964844,283.01531982421875,301.25054931640625,306.2099609375,293.1499938964844,293.1499938964844,278.1499938964844,36250.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145496249198914,1.0,0.0,0.0,3.7213175296783447,3.7213423252105713,9.240314398084591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.57421875,0.0,1615.8795166015625,1895.4371337890625,0.0,2605.152099609375,0.9212605357170104,1.0,0.0,3.0,1.0,0.0
17678100,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9059295654296876,0.3769766390323639,0.340302437543869,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.5379596948623657,0.4807336330413818,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9480845332145692,0.4262030124664306,0.298207938671112,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9085997939109802,0.3803169131278991,0.3612852692604065,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6903092265129089,0.1636905968189239,0.7459973096847534,284.9302673339844,284.95001220703125,305.2680358886719,298.2433166503906,301.0016784667969,297.2757263183594,284.929443359375,1.0,0.4979931712150574,1.0,1.0,0.8447996377944946,1.0,-2.6730849742889404,1.2418677806854248,1.4312173128128052,0.6327385306358337,0.8983473777770996,0.8983473777770996,0.0,83.21495819091797,59.0,75281.8828125,0.0,1578.2022705078125,1.0,278.1499938964844,283.011474609375,301.2416687011719,306.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36854.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142309784889221,1.0,0.0,0.0,3.7011308670043945,3.701155424118042,9.140335919255448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.6640625,0.0,1597.282470703125,1895.4371337890625,0.0,2602.20947265625,0.9171271324157716,1.0,0.0,3.0,1.0,0.0
17678160,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9163320660591124,0.3769490122795105,0.3401396870613098,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.5414814352989197,0.4659559726715088,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9601274728775024,0.4279803335666656,0.2993322908878326,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9196038246154784,0.3807166516780853,0.3615194261074066,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6980196237564087,0.1638370305299759,0.7459933161735535,284.9250183105469,284.95001220703125,305.27520751953125,298.23736572265625,301.0083312988281,297.2855224609375,284.92449951171875,1.0,0.4928553700447082,1.0,1.0,0.845802903175354,1.0,-2.65676212310791,1.2336257696151731,1.4231364727020264,0.6283801794052124,0.8870288729667664,0.8870288729667664,0.0,78.91685485839844,62.0,74728.6796875,0.0,1535.9239501953125,1.0,278.1499938964844,283.0135192871094,301.231689453125,306.1346435546875,293.1499938964844,293.1499938964844,278.45001220703125,37312.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133953809738159,1.0,0.0,0.0,3.67203140258789,3.672055959701538,8.997172926683561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.4384765625,0.0,1567.6949462890625,1895.4371337890625,0.0,2594.495849609375,0.9109846353530884,1.0,0.0,3.0,1.0,0.0
17678220,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9317904710769652,0.3775527775287628,0.3403606712818146,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.5503073334693909,0.4465804398059845,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9764451384544371,0.4321320950984955,0.3019735515117645,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9358243942260742,0.3820160925388336,0.3624318838119507,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.709007978439331,0.1644248962402343,0.7473428249359131,285.001953125,284.95001220703125,305.28863525390625,298.2253112792969,301.0335388183594,297.3254089355469,284.998291015625,1.0,0.4873203933238983,1.0,1.0,0.8478093147277832,1.0,-2.639615774154663,1.224844455718994,1.4147711992263794,0.6235103011131287,0.9711513519287108,0.9711513519287108,0.0,73.60005187988281,80.0,73683.90625,0.0,1488.4378662109375,1.0,278.44317626953125,283.1047668457031,301.2074584960937,305.9856872558594,293.1499938964844,293.1499938964844,278.1499938964844,33437.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071914315223694,1.0,0.0,0.0,3.7808358669281006,3.780860662460327,9.538255199004195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.6435546875,0.0,1663.7984619140625,1895.4371337890625,0.0,2537.353271484375,0.932509422302246,1.0,0.0,3.0,1.0,0.0
17678280,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9317904710769652,0.3775527775287628,0.3403606712818146,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.5503073334693909,0.4465804398059845,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9764451384544371,0.4321320950984955,0.3019735515117645,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9358243942260742,0.3820160925388336,0.3624318838119507,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.709007978439331,0.1644248962402343,0.7473428249359131,285.001953125,284.95001220703125,305.28863525390625,298.2253112792969,301.0335388183594,297.3254089355469,284.998291015625,1.0,0.4873203933238983,1.0,1.0,0.8478093147277832,1.0,-2.639615774154663,1.224844455718994,1.4147711992263794,0.6235103011131287,0.9711513519287108,0.9711513519287108,0.0,73.60005187988281,80.0,73683.90625,0.0,1488.4378662109375,1.0,278.44317626953125,283.1047668457031,301.2074584960937,305.9856872558594,293.1499938964844,293.1499938964844,278.1499938964844,33437.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071914315223694,1.0,0.0,0.0,3.7808358669281006,3.780860662460327,9.538255199004195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.6435546875,0.0,1663.7984619140625,1895.4371337890625,0.0,2537.353271484375,0.932509422302246,1.0,0.0,3.0,1.0,0.0
17678340,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9288009405136108,0.3770882785320282,0.3401927649974823,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.5566930174827576,0.4500598907470703,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.97651606798172,0.435391217470169,0.3043981492519378,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9337559938430786,0.3825759589672088,0.3631740510463714,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7077733874320984,0.1647739559412002,0.7494223713874817,284.9103698730469,284.95001220703125,305.30084228515625,298.2132568359375,301.0503234863281,297.3466186523437,284.9135437011719,1.0,0.4901305437088012,1.0,1.0,0.8498157858848572,1.0,-2.649869680404663,1.2295714616775513,1.4202982187271118,0.6258385181427002,0.8811306357383728,0.8811306357383728,0.0,74.78376770019531,98.0,74223.546875,0.0,1507.77294921875,1.0,278.1569519042969,283.0039367675781,301.2223205566406,306.09912109375,293.1499938964844,293.1499938964844,278.45001220703125,38466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81218421459198,1.0,0.0,0.0,3.658944606781006,3.658969163894653,8.933157005230896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.28515625,0.0,1561.6458740234375,1895.4371337890625,0.0,2583.322021484375,0.9097424745559692,1.0,0.0,3.0,1.0,0.0
17678400,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9288009405136108,0.3770882785320282,0.3401927649974823,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.5566930174827576,0.4500598907470703,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.97651606798172,0.435391217470169,0.3043981492519378,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9337559938430786,0.3825759589672088,0.3631740510463714,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7077733874320984,0.1647739559412002,0.7494223713874817,284.9103698730469,284.95001220703125,305.30084228515625,298.2132568359375,301.0503234863281,297.3466186523437,284.9135437011719,1.0,0.4901305437088012,1.0,1.0,0.8498157858848572,1.0,-2.649869680404663,1.2295714616775513,1.4202982187271118,0.6258385181427002,0.8811306357383728,0.8811306357383728,0.0,74.78376770019531,98.0,74223.546875,0.0,1507.77294921875,1.0,278.1569519042969,283.0039367675781,301.2223205566406,306.09912109375,293.1499938964844,293.1499938964844,278.45001220703125,38466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81218421459198,1.0,0.0,0.0,3.658944606781006,3.658969163894653,8.933157005230896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.28515625,0.0,1561.6458740234375,1895.4371337890625,0.0,2583.322021484375,0.9097424745559692,1.0,0.0,3.0,1.0,0.0
17678460,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9146578907966614,0.3778318762779236,0.3407569825649261,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5598284006118774,0.469046801328659,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9666504859924316,0.4397339820861816,0.3073543906211853,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9200886487960817,0.3839357197284698,0.3644141256809234,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6986632943153381,0.16546131670475,0.7528951168060303,285.0397644042969,284.95001220703125,305.3117980957031,298.20135498046875,301.0614624023437,297.35479736328125,285.0387268066406,1.0,0.4987697005271911,1.0,1.0,0.8516173362731934,1.0,-2.682559967041016,1.2453495264053345,1.4372103214263916,0.6342464685440063,1.0,1.0,0.0,80.58560943603516,116.0,74493.75,0.0,1579.5673828125,1.0,278.4433898925781,283.12451171875,301.1944885253906,306.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,32622.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077312111854553,1.0,0.0,0.0,3.804793357849121,3.804818391799927,9.659518127591582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.705078125,0.0,1685.96044921875,1895.4371337890625,0.0,2542.316162109375,0.9375824928283693,1.0,0.0,3.0,1.0,0.0
17678520,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9146578907966614,0.3778318762779236,0.3407569825649261,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5598284006118774,0.469046801328659,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9666504859924316,0.4397339820861816,0.3073543906211853,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9200886487960817,0.3839357197284698,0.3644141256809234,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6986632943153381,0.16546131670475,0.7528951168060303,285.0397644042969,284.95001220703125,305.3117980957031,298.20135498046875,301.0614624023437,297.35479736328125,285.0387268066406,1.0,0.4987697005271911,1.0,1.0,0.8516173362731934,1.0,-2.682559967041016,1.2453495264053345,1.4372103214263916,0.6342464685440063,1.0,1.0,0.0,80.58560943603516,116.0,74493.75,0.0,1579.5673828125,1.0,278.4433898925781,283.12451171875,301.1944885253906,306.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,32622.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077312111854553,1.0,0.0,0.0,3.804793357849121,3.804818391799927,9.659518127591582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.705078125,0.0,1685.96044921875,1895.4371337890625,0.0,2542.316162109375,0.9375824928283693,1.0,0.0,3.0,1.0,0.0
17678580,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8944387435913086,0.3774286210536957,0.3409970104694366,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5579283237457275,0.4998486340045929,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.948137640953064,0.4430819749832153,0.3101120889186859,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.899927020072937,0.3845425844192505,0.3655360341072082,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.684131383895874,0.1657489538192749,0.7563360929489136,284.9286193847656,284.95001220703125,305.3215026855469,298.18975830078125,301.0522766113281,297.3243103027344,284.9324645996094,1.0,0.5115109086036682,1.0,1.0,0.8534188866615295,1.0,-2.728651285171509,1.2676939964294434,1.460957169532776,0.6463135480880737,0.9276500344276428,0.9276500344276428,0.0,90.1958236694336,119.0,76332.4375,0.0,1690.21435546875,1.0,278.1561279296875,282.985107421875,301.2172241210937,306.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,36607.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816413938999176,1.0,0.0,0.0,3.7761545181274414,3.776180028915405,9.51464983245387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.501953125,0.0,1682.8072509765625,1895.4371337890625,0.0,2622.379638671875,0.9343284964561462,1.0,0.0,3.0,1.0,0.0
17678640,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8944387435913086,0.3774286210536957,0.3409970104694366,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5579283237457275,0.4998486340045929,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.948137640953064,0.4430819749832153,0.3101120889186859,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.899927020072937,0.3845425844192505,0.3655360341072082,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.684131383895874,0.1657489538192749,0.7563360929489136,284.9286193847656,284.95001220703125,305.3215026855469,298.18975830078125,301.0522766113281,297.3243103027344,284.9324645996094,1.0,0.5115109086036682,1.0,1.0,0.8534188866615295,1.0,-2.728651285171509,1.2676939964294434,1.460957169532776,0.6463135480880737,0.9276500344276428,0.9276500344276428,0.0,90.1958236694336,119.0,76332.4375,0.0,1690.21435546875,1.0,278.1561279296875,282.985107421875,301.2172241210937,306.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,36607.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816413938999176,1.0,0.0,0.0,3.7761545181274414,3.776180028915405,9.51464983245387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.501953125,0.0,1682.8072509765625,1895.4371337890625,0.0,2622.379638671875,0.9343284964561462,1.0,0.0,3.0,1.0,0.0
17678700,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.886275053024292,0.3773581087589264,0.3409795761108398,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.5556737184524536,0.5133674740791321,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9401024580001832,0.4448693990707397,0.3113964796066284,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8920543193817139,0.3848790228366852,0.365942120552063,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6780082583427429,0.1658345907926559,0.7573899030685425,284.9517822265625,284.95001220703125,305.3258361816406,298.18414306640625,301.0451965332031,297.3054504394531,284.9533386230469,1.0,0.5166991353034973,1.0,1.0,0.85431969165802,1.0,-2.748187065124512,1.2771064043045044,1.4710807800292969,0.6515557765960693,0.9407600164413452,0.9407600164413452,0.0,94.56658935546876,119.0,76825.453125,0.0,1739.5523681640625,1.0,278.1510314941406,282.9960327148437,301.2016296386719,306.2148132324219,293.1499938964844,293.1499938964844,278.1499938964844,35739.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175438046455383,1.0,0.0,0.0,3.7890241146087646,3.789049625396729,9.57961447056732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.638671875,0.0,1691.3856201171875,1895.4371337890625,0.0,2632.82958984375,0.9364646673202516,1.0,0.0,3.0,1.0,0.0
17678760,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8794588446617126,0.3773537278175354,0.3410705029964447,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.5531536936759949,0.5243349075317383,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.933402419090271,0.4467126429080963,0.3127515017986297,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.885471522808075,0.3852626085281372,0.3664108216762543,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6728554964065552,0.1659197658300399,0.7583863139152527,284.964599609375,284.95001220703125,305.3298645019531,298.1786499023437,301.03912353515625,297.2897644042969,284.9655456542969,1.0,0.521330714225769,1.0,1.0,0.8559896945953369,1.0,-2.7646031379699707,1.284884333610535,1.479718804359436,0.6557813286781311,0.9528331160545348,0.9528331160545348,0.0,98.46524047851562,122.0,77262.359375,0.0,1782.7557373046875,1.0,278.1502380371094,283.0008850097656,301.1932373046875,306.2298278808594,293.1499938964844,293.1499938964844,278.1499938964844,35281.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187854290008545,1.0,0.0,0.0,3.806729793548584,3.806755304336548,9.669352039054502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.55078125,0.0,1709.024169921875,1895.4371337890625,0.0,2644.320556640625,0.9401003122329712,1.0,0.0,3.0,1.0,0.0
17678820,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8695353269577026,0.3772869408130646,0.3412314355373382,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9906666278839112,0.5510092973709106,0.5233229398727417,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.922781765460968,0.4485732913017273,0.3142113387584686,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8757185339927673,0.3856147527694702,0.3669674396514892,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.665277898311615,0.1659713834524154,0.7596685290336609,284.9607849121094,284.95001220703125,305.3337097167969,298.1731262207031,301.0345458984375,297.2792053222656,284.9599609375,1.0,0.5250166058540344,1.0,1.0,0.8577264547348022,1.0,-2.7674217224121094,1.285922288894653,1.481499433517456,0.656554639339447,0.9550194144248962,0.9550194144248962,0.0,103.78308868408205,122.0,77442.0,0.0,1812.208984375,1.0,278.1500549316406,282.99285888671875,301.18609619140625,306.2422790527344,293.1499938964844,293.1499938964844,278.1499938964844,35253.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200366497039795,1.0,0.0,0.0,3.823026180267334,3.823051691055298,9.752317282618606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.6708984375,0.0,1728.47705078125,1895.4371337890625,0.0,2655.90869140625,0.9435836672782898,1.0,0.0,3.0,1.0,0.0
17678880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8623851537704468,0.3771780133247375,0.3413041234016418,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9831629991531372,0.5497580170631409,0.5219970345497131,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9153867959976196,0.4502523243427276,0.3155050873756408,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8687363862991333,0.3859072625637054,0.3674153983592987,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6598544716835022,0.1660109013319015,0.7606210112571716,284.9551696777344,284.95001220703125,305.3369140625,298.1682434082031,301.0326538085937,297.2740173339844,284.9548645019531,1.0,0.5278627872467041,1.0,1.0,0.8593297004699707,1.0,-2.769225835800171,1.2865607738494873,1.482664942741394,0.6567566990852356,0.9533931612968444,0.9533931612968444,0.0,107.89261627197266,125.0,77514.1640625,0.0,1834.3253173828125,1.0,278.1500244140625,282.9872741699219,301.1787414550781,306.2425537109375,293.1499938964844,293.1499938964844,278.1499938964844,35475.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208842277526855,1.0,0.0,0.0,3.8303353786468506,3.8303611278533936,9.789644082047744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.5703125,0.0,1739.0882568359375,1895.4371337890625,0.0,2663.76318359375,0.9453444480895996,1.0,0.0,3.0,1.0,0.0
17678940,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8517135381698608,0.3769402503967285,0.3413428962230682,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9709243178367616,0.5483137965202332,0.5205198526382446,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9053324460983276,0.4537510573863983,0.3181235492229461,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8584460020065308,0.386503517627716,0.3682405948638916,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6518555283546448,0.1660915166139602,0.7622197270393372,284.9515075683594,284.95001220703125,305.3426208496094,298.1586608886719,301.0314025878906,297.2688903808594,284.9514465332031,1.0,0.5327293872833252,1.0,1.0,0.8626697063446045,1.0,-2.7739017009735107,1.2883362770080566,1.4855655431747437,0.6574970483779907,0.9528785943984984,0.9528785943984984,0.0,114.6451416015625,128.0,77637.1796875,0.0,1873.2296142578125,1.0,278.1499938964844,282.9817199707031,301.1647033691406,306.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220073580741882,1.0,0.0,0.0,3.8406083583831774,3.840634346008301,9.842226518230746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.7607421875,0.0,1753.491455078125,1895.4371337890625,0.0,2674.17626953125,0.9478425979614258,1.0,0.0,3.0,1.0,0.0
17679000,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8517135381698608,0.3769402503967285,0.3413428962230682,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9709243178367616,0.5483137965202332,0.5205198526382446,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9053324460983276,0.4537510573863983,0.3181235492229461,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8584460020065308,0.386503517627716,0.3682405948638916,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6518555283546448,0.1660915166139602,0.7622197270393372,284.9515075683594,284.95001220703125,305.3426208496094,298.1586608886719,301.0314025878906,297.2688903808594,284.9514465332031,1.0,0.5327293872833252,1.0,1.0,0.8626697063446045,1.0,-2.7739017009735107,1.2883362770080566,1.4855655431747437,0.6574970483779907,0.9528785943984984,0.9528785943984984,0.0,114.6451416015625,128.0,77637.1796875,0.0,1873.2296142578125,1.0,278.1499938964844,282.9817199707031,301.1647033691406,306.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220073580741882,1.0,0.0,0.0,3.8406083583831774,3.840634346008301,9.842226518230746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.7607421875,0.0,1753.491455078125,1895.4371337890625,0.0,2674.17626953125,0.9478425979614258,1.0,0.0,3.0,1.0,0.0
17679060,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8444705009460449,0.3767194449901581,0.3413240015506744,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9620670080184937,0.5477948784828186,0.5200635194778442,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8995575308799744,0.4572781920433044,0.3207059502601623,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8516120910644531,0.3871040642261505,0.3689956963062286,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6465172171592712,0.1661813259124755,0.7635223865509033,284.9512023925781,284.95001220703125,305.346923828125,298.15008544921875,301.0315856933594,297.2669982910156,284.95123291015625,1.0,0.5365702509880066,1.0,1.0,0.8654138445854187,1.0,-2.7789065837860107,1.2903753519058228,1.4885311126708984,0.6584082841873169,0.9534692764282228,0.9534692764282228,0.0,119.71715545654295,131.0,77727.1328125,0.0,1905.0452880859373,1.0,278.1499938964844,282.97900390625,301.1539306640625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35808.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226791620254517,1.0,0.0,0.0,3.8471081256866455,3.847134113311768,9.875567457129364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.6767578125,0.0,1762.2054443359375,1895.4371337890625,0.0,2680.40771484375,0.9493836760520936,1.0,0.0,3.0,1.0,0.0
17679120,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8444705009460449,0.3767194449901581,0.3413240015506744,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9620670080184937,0.5477948784828186,0.5200635194778442,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8995575308799744,0.4572781920433044,0.3207059502601623,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8516120910644531,0.3871040642261505,0.3689956963062286,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6465172171592712,0.1661813259124755,0.7635223865509033,284.9512023925781,284.95001220703125,305.346923828125,298.15008544921875,301.0315856933594,297.2669982910156,284.95123291015625,1.0,0.5365702509880066,1.0,1.0,0.8654138445854187,1.0,-2.7789065837860107,1.2903753519058228,1.4885311126708984,0.6584082841873169,0.9534692764282228,0.9534692764282228,0.0,119.71715545654295,131.0,77727.1328125,0.0,1905.0452880859373,1.0,278.1499938964844,282.97900390625,301.1539306640625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35808.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226791620254517,1.0,0.0,0.0,3.8471081256866455,3.847134113311768,9.875567457129364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.6767578125,0.0,1762.2054443359375,1895.4371337890625,0.0,2680.40771484375,0.9493836760520936,1.0,0.0,3.0,1.0,0.0
17679180,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.838936984539032,0.3765139281749725,0.3412866294384002,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.955030083656311,0.5476061701774597,0.5199781060218811,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8956443071365356,0.4608320891857147,0.3232815563678741,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8465030193328857,0.387709379196167,0.369720846414566,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.642513632774353,0.1662875711917877,0.7647271752357483,284.9518127441406,284.95001220703125,305.349853515625,298.1427307128906,301.0317077636719,297.26617431640625,284.9518737792969,1.0,0.5398747324943542,1.0,1.0,0.8681579232215881,1.0,-2.784173488616944,1.2925543785095217,1.491619110107422,0.6593988537788391,0.954968512058258,0.954968512058258,0.0,123.89892578125,134.0,77815.34375,0.0,1933.159912109375,1.0,278.1499938964844,282.9769592285156,301.14556884765625,306.2280578613281,293.1499938964844,293.1499938964844,278.1499938964844,35831.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231882452964783,1.0,0.0,0.0,3.853084564208984,3.8531105518341056,9.906274271997972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.490234375,0.0,1769.73583984375,1895.4371337890625,0.0,2685.13134765625,0.9507514834403992,1.0,0.0,3.0,1.0,0.0
17679240,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.838936984539032,0.3765139281749725,0.3412866294384002,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.955030083656311,0.5476061701774597,0.5199781060218811,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8956443071365356,0.4608320891857147,0.3232815563678741,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8465030193328857,0.387709379196167,0.369720846414566,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.642513632774353,0.1662875711917877,0.7647271752357483,284.9518127441406,284.95001220703125,305.349853515625,298.1427307128906,301.0317077636719,297.26617431640625,284.9518737792969,1.0,0.5398747324943542,1.0,1.0,0.8681579232215881,1.0,-2.784173488616944,1.2925543785095217,1.491619110107422,0.6593988537788391,0.954968512058258,0.954968512058258,0.0,123.89892578125,134.0,77815.34375,0.0,1933.159912109375,1.0,278.1499938964844,282.9769592285156,301.14556884765625,306.2280578613281,293.1499938964844,293.1499938964844,278.1499938964844,35831.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231882452964783,1.0,0.0,0.0,3.853084564208984,3.8531105518341056,9.906274271997972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.490234375,0.0,1769.73583984375,1895.4371337890625,0.0,2685.13134765625,0.9507514834403992,1.0,0.0,3.0,1.0,0.0
17679300,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8365302681922913,0.3764129877090454,0.3412633240222931,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9518967866897584,0.5475597977638245,0.5199893116950989,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8940714597702026,0.4626152813434601,0.3245686888694763,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8443121314048767,0.388010710477829,0.3700754940509796,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6407960057258606,0.1663453578948974,0.7653165459632874,284.9521484375,284.95001220703125,305.3507995605469,298.1395263671875,301.0316467285156,297.26593017578125,284.9521789550781,1.0,0.5414098501205444,1.0,1.0,0.8695300221443176,1.0,-2.786839723587036,1.2936625480651855,1.4931771755218506,0.6599069833755493,0.9558942914009094,0.9558942914009094,0.0,125.8024673461914,134.0,77860.890625,0.0,1946.4173583984373,1.0,278.1499938964844,282.9759521484375,301.14208984375,306.22723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35832.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234107494354248,1.0,0.0,0.0,3.856147050857544,3.856173038482666,9.922028993969434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.4462890625,0.0,1773.51904296875,1895.4371337890625,0.0,2687.1962890625,0.95144385099411,1.0,0.0,3.0,1.0,0.0
