time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679360,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8342981934547424,0.3763118088245392,0.341236799955368,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9489541053771972,0.5475285649299622,0.5200178027153015,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8926860690116882,0.4644009172916412,0.3258552253246307,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8422980308532715,0.388309508562088,0.3704245388507843,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6392174959182739,0.1664055287837982,0.7659006714820862,284.9524230957031,284.95001220703125,305.3513488769531,298.13671875,301.03143310546875,297.2657470703125,284.9524841308594,1.0,0.5428856015205383,1.0,1.0,0.8708532452583313,1.0,-2.789510488510132,1.29478120803833,1.4947293996810913,0.6604267358779907,0.956903636455536,0.956903636455536,0.0,127.61337280273438,137.0,77908.1796875,0.0,1959.2650146484373,1.0,278.1499938964844,282.9749450683594,301.1390686035156,306.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,35830.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236214518547058,1.0,0.0,0.0,3.859309911727905,3.8593358993530273,9.938311222867924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.9033203125,0.0,1777.404296875,1895.4371337890625,0.0,2689.15185546875,0.9521560072898864,1.0,0.0,3.0,1.0,0.0
17679420,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8302044868469238,0.3761060535907745,0.3411745131015777,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9434714317321776,0.5474817156791687,0.5200938582420349,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8903132677078247,0.4679775536060333,0.3284271359443664,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8386462330818176,0.3888967633247375,0.3711064755916595,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6363589763641357,0.1665304899215698,0.7670578956604004,284.9528503417969,284.95001220703125,305.3514099121094,298.1322631835937,301.0306091308594,297.26544189453125,284.952880859375,1.0,0.5457077622413635,1.0,1.0,0.8734996318817139,1.0,-2.794828653335572,1.2970112562179563,1.4978175163269043,0.6614726185798645,0.9590654373168944,0.9590654373168944,0.0,131.0439453125,140.0,78007.1328125,0.0,1984.082275390625,1.0,278.1499938964844,282.9728088378906,301.1343688964844,306.22821044921875,293.1499938964844,293.1499938964844,278.1499938964844,35823.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240054845809937,1.0,0.0,0.0,3.8659276962280273,3.865953683853149,9.972422958526297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.107421875,0.0,1785.52734375,1895.4371337890625,0.0,2692.716552734375,0.953642725944519,1.0,0.0,3.0,1.0,0.0
17679480,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8302044868469238,0.3761060535907745,0.3411745131015777,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9434714317321776,0.5474817156791687,0.5200938582420349,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8903132677078247,0.4679775536060333,0.3284271359443664,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8386462330818176,0.3888967633247375,0.3711064755916595,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6363589763641357,0.1665304899215698,0.7670578956604004,284.9528503417969,284.95001220703125,305.3514099121094,298.1322631835937,301.0306091308594,297.26544189453125,284.952880859375,1.0,0.5457077622413635,1.0,1.0,0.8734996318817139,1.0,-2.794828653335572,1.2970112562179563,1.4978175163269043,0.6614726185798645,0.9590654373168944,0.9590654373168944,0.0,131.0439453125,140.0,78007.1328125,0.0,1984.082275390625,1.0,278.1499938964844,282.9728088378906,301.1343688964844,306.22821044921875,293.1499938964844,293.1499938964844,278.1499938964844,35823.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240054845809937,1.0,0.0,0.0,3.8659276962280273,3.865953683853149,9.972422958526297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.107421875,0.0,1785.52734375,1895.4371337890625,0.0,2692.716552734375,0.953642725944519,1.0,0.0,3.0,1.0,0.0
17679540,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.826427161693573,0.3758937120437622,0.3411015272140503,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9383283257484436,0.5474287867546082,0.5201659202575684,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8882790803909302,0.4715569615364074,0.3309971690177917,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.835320234298706,0.3894686996936798,0.371768981218338,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6337605714797974,0.1666579097509384,0.7682027220726013,284.9531555175781,284.95001220703125,305.3500061035156,298.1294860839844,301.0291442871094,297.26519775390625,284.95318603515625,1.0,0.5484206676483154,1.0,1.0,0.8761460781097412,1.0,-2.800088405609131,1.2992172241210938,1.5008710622787476,0.6625195741653442,0.9613345265388488,0.9613345265388488,0.0,134.32650756835938,143.0,78111.671875,0.0,2008.1884765625,1.0,278.1499938964844,282.9706420898437,301.1312866210937,306.2314758300781,293.1499938964844,293.1499938964844,278.1499938964844,35815.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243316411972046,1.0,0.0,0.0,3.8728411197662354,3.872867345809937,1.0008122899307637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.9267578125,0.0,1794.043701171875,1895.4371337890625,0.0,2695.744873046875,0.9551955461502076,1.0,0.0,3.0,1.0,0.0
17679600,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.826427161693573,0.3758937120437622,0.3411015272140503,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9383283257484436,0.5474287867546082,0.5201659202575684,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8882790803909302,0.4715569615364074,0.3309971690177917,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.835320234298706,0.3894686996936798,0.371768981218338,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6337605714797974,0.1666579097509384,0.7682027220726013,284.9531555175781,284.95001220703125,305.3500061035156,298.1294860839844,301.0291442871094,297.26519775390625,284.95318603515625,1.0,0.5484206676483154,1.0,1.0,0.8761460781097412,1.0,-2.800088405609131,1.2992172241210938,1.5008710622787476,0.6625195741653442,0.9613345265388488,0.9613345265388488,0.0,134.32650756835938,143.0,78111.671875,0.0,2008.1884765625,1.0,278.1499938964844,282.9706420898437,301.1312866210937,306.2314758300781,293.1499938964844,293.1499938964844,278.1499938964844,35815.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243316411972046,1.0,0.0,0.0,3.8728411197662354,3.872867345809937,1.0008122899307637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.9267578125,0.0,1794.043701171875,1895.4371337890625,0.0,2695.744873046875,0.9551955461502076,1.0,0.0,3.0,1.0,0.0
17679660,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8228606581687927,0.3756712675094604,0.341016948223114,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9334276914596558,0.5473535656929016,0.520217776298523,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8864770531654358,0.4751346707344055,0.3335640132427215,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8322186470031738,0.3900218307971954,0.3724110126495361,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6313421726226807,0.1667846292257309,0.7693312764167786,284.9530334472656,284.95001220703125,305.3446655273437,298.1251525878906,301.0257568359375,297.2649230957031,284.9530334472656,1.0,0.5510562658309937,1.0,1.0,0.8788132667541504,1.0,-2.805262327194214,1.3013828992843628,1.503879427909851,0.6635581851005554,0.9632919430732728,0.9632919430732728,0.0,137.51670837402344,146.0,78207.3359375,0.0,2031.79931640625,1.0,278.1499938964844,282.9682922363281,301.12701416015625,306.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,35819.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247644901275635,1.0,0.0,0.0,3.879498958587648,3.879525184631348,1.0042563189927025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.7236328125,0.0,1802.3653564453125,1895.4371337890625,0.0,2699.764404296875,0.9566964507102966,1.0,0.0,3.0,1.0,0.0
17679720,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8228606581687927,0.3756712675094604,0.341016948223114,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9334276914596558,0.5473535656929016,0.520217776298523,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8864770531654358,0.4751346707344055,0.3335640132427215,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8322186470031738,0.3900218307971954,0.3724110126495361,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6313421726226807,0.1667846292257309,0.7693312764167786,284.9530334472656,284.95001220703125,305.3446655273437,298.1251525878906,301.0257568359375,297.2649230957031,284.9530334472656,1.0,0.5510562658309937,1.0,1.0,0.8788132667541504,1.0,-2.805262327194214,1.3013828992843628,1.503879427909851,0.6635581851005554,0.9632919430732728,0.9632919430732728,0.0,137.51670837402344,146.0,78207.3359375,0.0,2031.79931640625,1.0,278.1499938964844,282.9682922363281,301.12701416015625,306.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,35819.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247644901275635,1.0,0.0,0.0,3.879498958587648,3.879525184631348,1.0042563189927025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.7236328125,0.0,1802.3653564453125,1895.4371337890625,0.0,2699.764404296875,0.9566964507102966,1.0,0.0,3.0,1.0,0.0
17679780,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8194272518157959,0.3754371702671051,0.3409208357334137,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.928705632686615,0.5472507476806641,0.5202441215515137,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8848308324813843,0.4787077307701111,0.3361267149448395,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8292698860168457,0.3905557692050934,0.3730338215827942,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6290460824966431,0.1669084876775741,0.7704410552978516,284.95245361328125,284.95001220703125,305.33331298828125,298.1160888671875,301.0197448730469,297.2646484375,284.95245361328125,1.0,0.5536396503448486,1.0,1.0,0.8814805150032043,1.0,-2.810340404510498,1.3035064935684204,1.5068340301513672,0.664585292339325,0.964648187160492,0.964648187160492,0.0,140.657470703125,149.0,78282.0625,0.0,2055.099853515625,1.0,278.1499938964844,282.9657592773437,301.1188659667969,306.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35840.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254380822181702,1.0,0.0,0.0,3.8852505683898926,3.8852767944335938,1.0072362783830613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2607421875,0.0,1809.7178955078125,1895.4371337890625,0.0,2706.02099609375,0.9580029249191284,1.0,0.0,3.0,1.0,0.0
17679840,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8194272518157959,0.3754371702671051,0.3409208357334137,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.928705632686615,0.5472507476806641,0.5202441215515137,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8848308324813843,0.4787077307701111,0.3361267149448395,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8292698860168457,0.3905557692050934,0.3730338215827942,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6290460824966431,0.1669084876775741,0.7704410552978516,284.95245361328125,284.95001220703125,305.33331298828125,298.1160888671875,301.0197448730469,297.2646484375,284.95245361328125,1.0,0.5536396503448486,1.0,1.0,0.8814805150032043,1.0,-2.810340404510498,1.3035064935684204,1.5068340301513672,0.664585292339325,0.964648187160492,0.964648187160492,0.0,140.657470703125,149.0,78282.0625,0.0,2055.099853515625,1.0,278.1499938964844,282.9657592773437,301.1188659667969,306.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35840.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254380822181702,1.0,0.0,0.0,3.8852505683898926,3.8852767944335938,1.0072362783830613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2607421875,0.0,1809.7178955078125,1895.4371337890625,0.0,2706.02099609375,0.9580029249191284,1.0,0.0,3.0,1.0,0.0
17679900,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8177469968795776,0.3753154277801513,0.3408682346343994,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9264060258865356,0.5471877455711365,0.5202463865280151,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8840554356575012,0.4804921746253967,0.3374062478542328,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8278412818908691,0.3908150792121887,0.3733376562595367,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6279345750808716,0.1669689863920211,0.770987868309021,284.9520874023437,284.95001220703125,305.32550048828125,298.10986328125,301.0157775878906,297.26446533203125,284.9520874023437,1.0,0.5549145936965942,1.0,1.0,0.8828141093254089,1.0,-2.81283974647522,1.3045508861541748,1.508288860321045,0.6650925278663635,0.9650970101356506,0.9650970101356506,0.0,142.21450805664062,149.0,78310.609375,0.0,2066.65087890625,1.0,278.1499938964844,282.9645080566406,301.1131591796875,306.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35856.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258286118507385,1.0,0.0,0.0,3.887661695480346,3.887687921524048,1.0084867199111611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.2763671875,0.0,1812.8604736328125,1895.4371337890625,0.0,2709.649169921875,0.958554983139038,1.0,0.0,3.0,1.0,0.0
17679960,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8160861730575562,0.3751897811889648,0.3408119082450866,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9241470098495485,0.5471145510673523,0.520238995552063,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8833087682723999,0.4822738766670227,0.3386839032173157,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8264392614364624,0.3910678625106811,0.3736351430416107,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6268444061279297,0.1670281291007995,0.7715275287628174,284.9516906738281,284.95001220703125,305.3163146972656,298.10260009765625,301.01104736328125,297.2643127441406,284.9516906738281,1.0,0.5561779141426086,1.0,1.0,0.8841657638549805,1.0,-2.815305233001709,1.3055778741836548,1.5097273588180542,0.6655909419059753,0.9653782844543456,0.9653782844543456,0.0,143.76304626464844,152.0,78331.828125,0.0,2078.12451171875,1.0,278.1499938964844,282.9633483886719,301.1061096191406,306.2237243652344,293.1499938964844,293.1499938964844,278.1499938964844,35874.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262251019477844,1.0,0.0,0.0,3.889650583267212,3.889677047729492,1.0095189963976736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.453125,0.0,1815.4954833984373,1895.4371337890625,0.0,2713.333740234375,0.95901358127594,1.0,0.0,3.0,1.0,0.0
17680020,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8141106963157654,0.3750352263450622,0.3407406806945801,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9214868545532228,0.5470165014266968,0.5202203392982483,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8824438452720642,0.4844101667404175,0.3402155041694641,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8247856497764587,0.3913647532463074,0.3739857971668243,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6255588531494141,0.1670977473258972,0.7721682190895081,284.95123291015625,284.95001220703125,305.3035888671875,298.0925598144531,301.0046691894531,297.2640686035156,284.95123291015625,1.0,0.5576828718185425,1.0,1.0,0.8857876658439636,1.0,-2.8182291984558105,1.306795358657837,1.5114338397979736,0.666181743144989,0.9655686616897584,0.9655686616897584,0.0,145.61538696289062,152.0,78350.2578125,0.0,2091.832763671875,1.0,278.1499938964844,282.9620361328125,301.09637451171875,306.2159729003906,293.1499938964844,293.1499938964844,278.1499938964844,35897.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267343044281006,1.0,0.0,0.0,3.891603469848633,3.891629934310913,1.010532855616475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.1103515625,0.0,1818.124267578125,1895.4371337890625,0.0,2718.066650390625,0.9594671726226808,1.0,0.0,3.0,1.0,0.0
17680080,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8128020763397217,0.3749295473098755,0.3406907021999359,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9197449684143066,0.5469437837600708,0.5202009677886963,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8818851113319397,0.4858322739601135,0.3412351608276367,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8236989974975586,0.3915580213069916,0.3742150962352752,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6247143149375916,0.1671431809663772,0.7725905179977417,284.950927734375,284.95001220703125,305.2940979003906,298.0850830078125,300.9999084472656,297.263916015625,284.950927734375,1.0,0.5586791634559631,1.0,1.0,0.8868690133094788,1.0,-2.8201546669006348,1.3075968027114868,1.5125577449798584,0.6665700674057007,0.9655965566635132,0.9655965566635132,0.0,146.84654235839844,155.0,78357.5859375,0.0,2100.928955078125,1.0,278.1499938964844,282.96124267578125,301.08905029296875,306.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,35912.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270809650421143,1.0,0.0,0.0,3.892603635787964,3.892629861831665,1.011052290778025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.662109375,0.0,1819.5018310546875,1895.4371337890625,0.0,2721.2890625,0.9597018957138062,1.0,0.0,3.0,1.0,0.0
17680140,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.809546709060669,0.3746565878391266,0.3405576944351196,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9155033826828004,0.5467371940612793,0.5201290845870972,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8805433511734009,0.4893819391727447,0.3437800109386444,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8210288286209106,0.3920258283615112,0.3747736513614654,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6226393580436707,0.1672536134719848,0.7736307978630066,284.95025634765625,284.95001220703125,305.26708984375,298.0638732910156,300.98651123046875,297.26348876953125,284.9502258300781,1.0,0.5611481666564941,1.0,1.0,0.889572262763977,1.0,-2.8248884677886963,1.309566617012024,1.5153217315673828,0.6675204038619995,0.9653891324996948,0.9653891324996948,0.0,149.91561889648438,158.0,78360.7265625,0.0,2123.5458984375,1.0,278.1499938964844,282.9595031738281,301.06817626953125,306.1898193359375,293.1499938964844,293.1499938964844,278.1499938964844,35950.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827981173992157,1.0,0.0,0.0,3.8941359519958496,3.89416241645813,1.0118485533894273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.330078125,0.0,1821.7242431640625,1895.4371337890625,0.0,2729.66015625,0.9600701928138732,1.0,0.0,3.0,1.0,0.0
17680200,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.809546709060669,0.3746565878391266,0.3405576944351196,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9155033826828004,0.5467371940612793,0.5201290845870972,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8805433511734009,0.4893819391727447,0.3437800109386444,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8210288286209106,0.3920258283615112,0.3747736513614654,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6226393580436707,0.1672536134719848,0.7736307978630066,284.95025634765625,284.95001220703125,305.26708984375,298.0638732910156,300.98651123046875,297.26348876953125,284.9502258300781,1.0,0.5611481666564941,1.0,1.0,0.889572262763977,1.0,-2.8248884677886963,1.309566617012024,1.5153217315673828,0.6675204038619995,0.9653891324996948,0.9653891324996948,0.0,149.91561889648438,158.0,78360.7265625,0.0,2123.5458984375,1.0,278.1499938964844,282.9595031738281,301.06817626953125,306.1898193359375,293.1499938964844,293.1499938964844,278.1499938964844,35950.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827981173992157,1.0,0.0,0.0,3.8941359519958496,3.89416241645813,1.0118485533894273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.330078125,0.0,1821.7242431640625,1895.4371337890625,0.0,2729.66015625,0.9600701928138732,1.0,0.0,3.0,1.0,0.0
17680260,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8062946200370789,0.3743714094161987,0.3404135406017303,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9114326238632202,0.546495258808136,0.5200239419937134,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8792713284492493,0.4929222464561462,0.346318244934082,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8184126019477844,0.3924719393253326,0.3753115534782409,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.620606005191803,0.1673596650362014,0.7746504545211792,284.9496459960937,284.95001220703125,305.2356872558594,298.0393371582031,300.9710998535156,297.26300048828125,284.9496459960937,1.0,0.5635892152786255,1.0,1.0,0.8922995924949646,1.0,-2.8295111656188965,1.3114876747131348,1.5180236101150513,0.66843581199646,0.9648231267929076,0.9648231267929076,0.0,152.9759521484375,161.0,78343.46875,0.0,2146.0068359375,1.0,278.1499938964844,282.9581298828125,301.0439147949219,306.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289220333099365,1.0,0.0,0.0,3.8943819999694815,3.894408464431762,1.011976451081864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.072265625,0.0,1822.3131103515625,1895.4371337890625,0.0,2738.412841796875,0.9601473808288574,1.0,0.0,3.0,1.0,0.0
17680320,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8062946200370789,0.3743714094161987,0.3404135406017303,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9114326238632202,0.546495258808136,0.5200239419937134,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8792713284492493,0.4929222464561462,0.346318244934082,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8184126019477844,0.3924719393253326,0.3753115534782409,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.620606005191803,0.1673596650362014,0.7746504545211792,284.9496459960937,284.95001220703125,305.2356872558594,298.0393371582031,300.9710998535156,297.26300048828125,284.9496459960937,1.0,0.5635892152786255,1.0,1.0,0.8922995924949646,1.0,-2.8295111656188965,1.3114876747131348,1.5180236101150513,0.66843581199646,0.9648231267929076,0.9648231267929076,0.0,152.9759521484375,161.0,78343.46875,0.0,2146.0068359375,1.0,278.1499938964844,282.9581298828125,301.0439147949219,306.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289220333099365,1.0,0.0,0.0,3.8943819999694815,3.894408464431762,1.011976451081864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.072265625,0.0,1822.3131103515625,1895.4371337890625,0.0,2738.412841796875,0.9601473808288574,1.0,0.0,3.0,1.0,0.0
17680380,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8030523061752319,0.3740735054016113,0.3402579724788666,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9075480699539183,0.5462161302566528,0.5198840498924255,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8780611157417297,0.496451735496521,0.3488489389419555,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8158370852470398,0.392895370721817,0.3758281171321869,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6186034679412842,0.1674612015485763,0.7756496071815491,284.9491271972656,284.95001220703125,305.2003479003906,298.0118408203125,300.95367431640625,297.2624816894531,284.9490966796875,1.0,0.566003680229187,1.0,1.0,0.8950269818305969,1.0,-2.834020137786865,1.3133625984191897,1.5206575393676758,0.6693121194839478,0.9639220237731934,0.9639220237731934,0.0,156.0296173095703,164.0,78306.5703125,0.0,2168.312255859375,1.0,278.1499938964844,282.9570617675781,301.0164489746094,306.13580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36017.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298802971839905,1.0,0.0,0.0,3.89339542388916,3.89342188835144,1.0114637234437396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.119140625,0.0,1821.3323974609373,1895.4371337890625,0.0,2747.331298828125,0.9599450826644896,1.0,0.0,3.0,1.0,0.0
17680440,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8030523061752319,0.3740735054016113,0.3402579724788666,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9075480699539183,0.5462161302566528,0.5198840498924255,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8780611157417297,0.496451735496521,0.3488489389419555,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8158370852470398,0.392895370721817,0.3758281171321869,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6186034679412842,0.1674612015485763,0.7756496071815491,284.9491271972656,284.95001220703125,305.2003479003906,298.0118408203125,300.95367431640625,297.2624816894531,284.9490966796875,1.0,0.566003680229187,1.0,1.0,0.8950269818305969,1.0,-2.834020137786865,1.3133625984191897,1.5206575393676758,0.6693121194839478,0.9639220237731934,0.9639220237731934,0.0,156.0296173095703,164.0,78306.5703125,0.0,2168.312255859375,1.0,278.1499938964844,282.9570617675781,301.0164489746094,306.13580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36017.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298802971839905,1.0,0.0,0.0,3.89339542388916,3.89342188835144,1.0114637234437396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.119140625,0.0,1821.3323974609373,1895.4371337890625,0.0,2747.331298828125,0.9599450826644896,1.0,0.0,3.0,1.0,0.0
17680500,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8014545440673828,0.3739199936389923,0.3401761651039123,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.905681014060974,0.5460631847381592,0.5198016166687012,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8774766325950623,0.4982125461101532,0.3501115143299103,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.81456059217453,0.3930990099906921,0.3760788142681122,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6176102757453918,0.1675104349851608,0.7761422991752625,284.9488830566406,284.95001220703125,305.1813049316406,297.9970703125,300.94439697265625,297.26220703125,284.9488830566406,1.0,0.5672017931938171,1.0,1.0,0.8963906764984131,1.0,-2.836233615875244,1.314283847808838,1.5219497680664062,0.669735312461853,0.9633757472038268,0.9633757472038268,0.0,157.5552215576172,164.0,78282.0390625,0.0,2179.41552734375,1.0,278.1499938964844,282.9566345214844,301.00177001953125,306.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,36032.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303722143173218,1.0,0.0,0.0,3.892507553100586,3.892534017562866,1.011002495943103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2060546875,0.0,1820.33642578125,1895.4371337890625,0.0,2751.91064453125,0.9597542881965636,1.0,0.0,3.0,1.0,0.0
17680560,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7998726963996887,0.3737634420394897,0.3400916159152984,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.903867483139038,0.5459011197090149,0.5197106599807739,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8769048452377319,0.4999699592590332,0.3513718843460083,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8132896423339844,0.3932971060276031,0.3763243556022644,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6166208982467651,0.1675585806369781,0.7766302824020386,284.9486694335937,284.95001220703125,305.16143798828125,297.9817199707031,300.9347229003906,297.2619323730469,284.9486694335937,1.0,0.568393886089325,1.0,1.0,0.8977500200271606,1.0,-2.838418960571289,1.3151944875717163,1.5232245922088623,0.6701480150222778,0.9627674221992492,0.9627674221992492,0.0,159.0801239013672,167.0,78253.5703125,0.0,2190.484130859375,1.0,278.1499938964844,282.9562683105469,300.9864501953125,306.1026306152344,293.1499938964844,293.1499938964844,278.1499938964844,36046.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308695554733276,1.0,0.0,0.0,3.891369104385376,3.891395568847656,1.0104112107001129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.375,0.0,1819.0201416015625,1895.4371337890625,0.0,2756.5419921875,0.9595065712928772,1.0,0.0,3.0,1.0,0.0
17680620,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.796755850315094,0.3734418749809265,0.3399151265621185,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9003705382347107,0.5455518364906311,0.5195053219795227,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.875797688961029,0.5034770965576172,0.3538871109485626,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8107597231864929,0.3936783075332641,0.3768013715744018,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6146491169929504,0.1676520556211471,0.7775939702987671,284.9482727050781,284.95001220703125,305.119384765625,297.9493103027344,300.91436767578125,297.2613525390625,284.9482727050781,1.0,0.5707617998123169,1.0,1.0,0.9004688262939453,1.0,-2.842714071273804,1.316986918449402,1.525727152824402,0.6709422469139099,0.9613943696022034,0.9613943696022034,0.0,162.129150390625,170.0,78186.546875,0.0,2212.53759765625,1.0,278.1499938964844,282.95574951171875,300.95428466796875,306.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36072.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318880200386047,1.0,0.0,0.0,3.888447761535645,3.888474225997925,1.0088946282849065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.384765625,0.0,1815.5660400390625,1895.4371337890625,0.0,2766.028076171875,0.9588645696640016,1.0,0.0,3.0,1.0,0.0
17680680,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.796755850315094,0.3734418749809265,0.3399151265621185,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9003705382347107,0.5455518364906311,0.5195053219795227,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.875797688961029,0.5034770965576172,0.3538871109485626,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8107597231864929,0.3936783075332641,0.3768013715744018,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6146491169929504,0.1676520556211471,0.7775939702987671,284.9482727050781,284.95001220703125,305.119384765625,297.9493103027344,300.91436767578125,297.2613525390625,284.9482727050781,1.0,0.5707617998123169,1.0,1.0,0.9004688262939453,1.0,-2.842714071273804,1.316986918449402,1.525727152824402,0.6709422469139099,0.9613943696022034,0.9613943696022034,0.0,162.129150390625,170.0,78186.546875,0.0,2212.53759765625,1.0,278.1499938964844,282.95574951171875,300.95428466796875,306.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36072.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318880200386047,1.0,0.0,0.0,3.888447761535645,3.888474225997925,1.0088946282849065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.384765625,0.0,1815.5660400390625,1895.4371337890625,0.0,2766.028076171875,0.9588645696640016,1.0,0.0,3.0,1.0,0.0
17680740,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.793700635433197,0.373107373714447,0.3397271633148193,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8969412446022034,0.5451642870903015,0.5192642211914062,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.874736487865448,0.5069705843925476,0.3563930094242096,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.808236837387085,0.3940365016460418,0.3772568702697754,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6126800179481506,0.1677412092685699,0.7785388231277466,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8926086425781,297.2607421875,284.94793701171875,1.0,0.5731057524681091,1.0,1.0,0.9031875729560852,1.0,-2.8468940258026123,1.3187353610992432,1.5281586647033691,0.671683669090271,0.9598022103309632,0.9598022103309632,0.0,165.17494201660156,173.0,78105.2578125,0.0,2234.440185546875,1.0,278.1499938964844,282.9554748535156,300.9199523925781,306.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36096.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329001665115356,1.0,0.0,0.0,3.8846147060394287,3.88464093208313,1.0069065865536686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.13671875,0.0,1810.9541015625,1895.4371337890625,0.0,2775.459716796875,0.9580156803131104,1.0,0.0,3.0,1.0,0.0
17680800,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.793700635433197,0.373107373714447,0.3397271633148193,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8969412446022034,0.5451642870903015,0.5192642211914062,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.874736487865448,0.5069705843925476,0.3563930094242096,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.808236837387085,0.3940365016460418,0.3772568702697754,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6126800179481506,0.1677412092685699,0.7785388231277466,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8926086425781,297.2607421875,284.94793701171875,1.0,0.5731057524681091,1.0,1.0,0.9031875729560852,1.0,-2.8468940258026123,1.3187353610992432,1.5281586647033691,0.671683669090271,0.9598022103309632,0.9598022103309632,0.0,165.17494201660156,173.0,78105.2578125,0.0,2234.440185546875,1.0,278.1499938964844,282.9554748535156,300.9199523925781,306.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36096.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329001665115356,1.0,0.0,0.0,3.8846147060394287,3.88464093208313,1.0069065865536686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.13671875,0.0,1810.9541015625,1895.4371337890625,0.0,2775.459716796875,0.9580156803131104,1.0,0.0,3.0,1.0,0.0
17680860,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7907046675682068,0.3727616965770721,0.3395293653011322,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8935701251029968,0.5447430610656738,0.5189916491508484,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8737165331840515,0.51045161485672,0.3588903248310089,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8057107329368591,0.3943745493888855,0.3776935636997223,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6107051968574524,0.1678267121315002,0.7794680595397949,284.9476623535156,284.95001220703125,305.0275573730469,297.879150390625,300.86993408203125,297.26007080078125,284.9476623535156,1.0,0.5754285454750061,1.0,1.0,0.9059302806854248,1.0,-2.850971221923828,1.3204421997070312,1.5305290222167969,0.6723772287368774,0.9580767154693604,0.9580767154693604,0.0,168.22079467773438,176.0,78013.859375,0.0,2256.228271484375,1.0,278.1499938964844,282.9554138183594,300.8842163085937,305.9846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339294791221619,1.0,0.0,0.0,3.880104303359986,3.8801307678222656,1.0045697536043008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.67578125,0.0,1805.4805908203125,1895.4371337890625,0.0,2785.054443359375,0.9570122957229614,1.0,0.0,3.0,1.0,0.0
17680920,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7907046675682068,0.3727616965770721,0.3395293653011322,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8935701251029968,0.5447430610656738,0.5189916491508484,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8737165331840515,0.51045161485672,0.3588903248310089,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8057107329368591,0.3943745493888855,0.3776935636997223,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6107051968574524,0.1678267121315002,0.7794680595397949,284.9476623535156,284.95001220703125,305.0275573730469,297.879150390625,300.86993408203125,297.26007080078125,284.9476623535156,1.0,0.5754285454750061,1.0,1.0,0.9059302806854248,1.0,-2.850971221923828,1.3204421997070312,1.5305290222167969,0.6723772287368774,0.9580767154693604,0.9580767154693604,0.0,168.22079467773438,176.0,78013.859375,0.0,2256.228271484375,1.0,278.1499938964844,282.9554138183594,300.8842163085937,305.9846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339294791221619,1.0,0.0,0.0,3.880104303359986,3.8801307678222656,1.0045697536043008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.67578125,0.0,1805.4805908203125,1895.4371337890625,0.0,2785.054443359375,0.9570122957229614,1.0,0.0,3.0,1.0,0.0
17680980,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7877678871154785,0.3724038600921631,0.3393208384513855,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8902563452720642,0.5442854166030884,0.5186850428581238,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8727362155914307,0.513918399810791,0.3613778054714203,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.803197979927063,0.3946907520294189,0.3781098425388336,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6087443232536316,0.1679082959890365,0.7803802490234375,284.9474182128906,284.95001220703125,304.9786376953125,297.84210205078125,300.8462829589844,297.2593994140625,284.9474182128906,1.0,0.5777290463447571,1.0,1.0,0.9086729884147644,1.0,-2.8549389839172363,1.322108268737793,1.5328305959701538,0.6730166077613831,0.9562186002731324,0.9562186002731324,0.0,171.2643585205078,179.0,77912.5,0.0,2277.873779296875,1.0,278.1499938964844,282.95556640625,300.8471374511719,305.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36133.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349478840827942,1.0,0.0,0.0,3.874939203262329,3.87496566772461,1.0018969760494656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.080078125,0.0,1799.181396484375,1895.4371337890625,0.0,2794.5517578125,0.9558601379394532,1.0,0.0,3.0,1.0,0.0
17681040,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7877678871154785,0.3724038600921631,0.3393208384513855,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8902563452720642,0.5442854166030884,0.5186850428581238,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8727362155914307,0.513918399810791,0.3613778054714203,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.803197979927063,0.3946907520294189,0.3781098425388336,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6087443232536316,0.1679082959890365,0.7803802490234375,284.9474182128906,284.95001220703125,304.9786376953125,297.84210205078125,300.8462829589844,297.2593994140625,284.9474182128906,1.0,0.5777290463447571,1.0,1.0,0.9086729884147644,1.0,-2.8549389839172363,1.322108268737793,1.5328305959701538,0.6730166077613831,0.9562186002731324,0.9562186002731324,0.0,171.2643585205078,179.0,77912.5,0.0,2277.873779296875,1.0,278.1499938964844,282.95556640625,300.8471374511719,305.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36133.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349478840827942,1.0,0.0,0.0,3.874939203262329,3.87496566772461,1.0018969760494656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.080078125,0.0,1799.181396484375,1895.4371337890625,0.0,2794.5517578125,0.9558601379394532,1.0,0.0,3.0,1.0,0.0
17681100,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7863210439682007,0.3722204864025116,0.3392126262187958,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8886202573776245,0.5440431833267212,0.5185191035270691,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8722597360610962,0.5156462788581848,0.3626177012920379,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8019570708274841,0.394840806722641,0.3783104121685028,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6077728867530823,0.1679476797580719,0.7808302640914917,284.94732666015625,284.95001220703125,304.9535827636719,297.8232116699219,300.834228515625,297.2590637207031,284.9473571777344,1.0,0.5788710117340088,1.0,1.0,0.9100443720817566,1.0,-2.856881618499756,1.322925329208374,1.5339561700820925,0.6733182072639465,0.9552614092826844,0.9552614092826844,0.0,172.7858123779297,179.0,77859.0546875,0.0,2288.645263671875,1.0,278.1499938964844,282.9556884765625,300.8282470703125,305.9179992675781,293.1499938964844,293.1499938964844,278.1499938964844,36141.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354553580284119,1.0,0.0,0.0,3.8721611499786377,3.872187376022339,1.000460883915366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.7255859375,0.0,1795.784423828125,1895.4371337890625,0.0,2799.285888671875,0.955239236354828,1.0,0.0,3.0,1.0,0.0
17681160,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7848886251449585,0.372034341096878,0.3391019403934479,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8869981169700623,0.5437923669815063,0.5183451771736145,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8717918992042542,0.5173701047897339,0.3638548851013183,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8007264733314514,0.3949857056140899,0.3785061836242676,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6068074107170105,0.1679861396551132,0.7812764048576355,284.947265625,284.95001220703125,304.92822265625,297.8041687011719,300.822021484375,297.2587280273437,284.947265625,1.0,0.5800077319145203,1.0,1.0,0.9114353060722352,1.0,-2.858797788619995,1.3237305879592896,1.5350673198699951,0.673605740070343,0.9542867541313172,0.9542867541313172,0.0,174.30706787109375,182.0,77803.953125,0.0,2299.3837890625,1.0,278.1499938964844,282.95587158203125,300.8092041015625,305.8951110839844,293.1499938964844,293.1499938964844,278.1499938964844,36147.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835960328578949,1.0,0.0,0.0,3.869271039962769,3.8692972660064697,9.989680620492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.0546875,0.0,1792.2476806640625,1895.4371337890625,0.0,2803.99658203125,0.954592764377594,1.0,0.0,3.0,1.0,0.0
