time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681220,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7829634547233582,0.3717762529850006,0.3389470875263214,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8848142623901367,0.5434365272521973,0.5180948376655579,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8711698055267334,0.519708514213562,0.3655332326889038,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7990692257881165,0.3951739370822906,0.3787641227245331,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6055042147636414,0.1680369675159454,0.7818766236305237,284.9471740722656,284.95001220703125,304.893310546875,297.7781066894531,300.80523681640625,297.2582397460937,284.9471740722656,1.0,0.5815446972846985,1.0,1.0,0.9133270382881165,1.0,-2.8613595962524414,1.3248084783554075,1.5365512371063232,0.6739765405654907,0.9529412984848022,0.9529412984848022,0.0,176.3749542236328,182.0,77726.671875,0.0,2313.92724609375,1.0,278.1499938964844,282.9562072753906,300.7830810546875,305.863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36155.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366388082504272,1.0,0.0,0.0,3.865171670913696,3.8651976585388175,9.968523499992443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.951171875,0.0,1787.226318359375,1895.4371337890625,0.0,2810.328125,0.9536749720573424,1.0,0.0,3.0,1.0,0.0
17681280,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7820665836334229,0.3716529011726379,0.3388725221157074,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8837952017784119,0.54326331615448,0.5179715752601624,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8708821535110474,0.5208060145378113,0.3663210868835449,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7982957363128662,0.3952589929103851,0.3788821995258331,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6048946976661682,0.1680602878332138,0.7821564674377441,284.9471435546875,284.95001220703125,304.8767395019531,297.7657775878906,300.7972717285156,297.2580261230469,284.9471435546875,1.0,0.5822644829750061,1.0,1.0,0.9142172932624816,1.0,-2.8625473976135254,1.3253087997436523,1.537238597869873,0.6741435527801514,0.952303111553192,0.952303111553192,0.0,177.3478240966797,185.0,77689.515625,0.0,2320.747314453125,1.0,278.1499938964844,282.95635986328125,300.770751953125,305.8485412597656,293.1499938964844,293.1499938964844,278.1499938964844,36158.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369541168212891,1.0,0.0,0.0,3.86318302154541,3.8632092475891113,9.958268947229951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.943359375,0.0,1784.789306640625,1895.4371337890625,0.0,2813.27099609375,0.9532294273376464,1.0,0.0,3.0,1.0,0.0
17681340,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7793010473251343,0.3712611496448517,0.3386339545249939,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8806480765342712,0.5427029728889465,0.5175685882568359,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8700050115585327,0.5242276191711426,0.3687773644924164,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7959058284759521,0.3955134153366089,0.3792405426502228,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6030058860778809,0.1681312769651413,0.7830231189727783,284.94708251953125,284.95001220703125,304.8246459960937,297.72723388671875,300.77227783203125,297.2572937011719,284.94708251953125,1.0,0.5845016241073608,1.0,1.0,0.9169992208480836,1.0,-2.8662004470825195,1.3268496990203855,1.5393507480621338,0.6746427416801453,0.9503093361854552,0.9503093361854552,0.0,180.3884429931641,188.0,77571.7578125,0.0,2341.99462890625,1.0,278.1499938964844,282.9569702148437,300.7321472167969,305.8015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379302024841309,1.0,0.0,0.0,3.856832265853882,3.856858491897583,9.92555442280718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.3583984375,0.0,1777.00732421875,1895.4371337890625,0.0,2822.383056640625,0.9518053531646729,1.0,0.0,3.0,1.0,0.0
17681400,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7793010473251343,0.3712611496448517,0.3386339545249939,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8806480765342712,0.5427029728889465,0.5175685882568359,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8700050115585327,0.5242276191711426,0.3687773644924164,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7959058284759521,0.3955134153366089,0.3792405426502228,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6030058860778809,0.1681312769651413,0.7830231189727783,284.94708251953125,284.95001220703125,304.8246459960937,297.72723388671875,300.77227783203125,297.2572937011719,284.94708251953125,1.0,0.5845016241073608,1.0,1.0,0.9169992208480836,1.0,-2.8662004470825195,1.3268496990203855,1.5393507480621338,0.6746427416801453,0.9503093361854552,0.9503093361854552,0.0,180.3884429931641,188.0,77571.7578125,0.0,2341.99462890625,1.0,278.1499938964844,282.9569702148437,300.7321472167969,305.8015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379302024841309,1.0,0.0,0.0,3.856832265853882,3.856858491897583,9.92555442280718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.3583984375,0.0,1777.00732421875,1895.4371337890625,0.0,2822.383056640625,0.9518053531646729,1.0,0.0,3.0,1.0,0.0
17681460,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7765921950340271,0.3708600997924804,0.3383871614933014,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8775579333305359,0.5421146154403687,0.5171391367912292,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.869159996509552,0.5276363492012024,0.3712246119976043,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.793557345867157,0.395750880241394,0.379582941532135,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6011413335800171,0.1681995242834091,0.783877968788147,284.9470520019531,284.95001220703125,304.7723388671875,297.6888732910156,300.7471923828125,297.256591796875,284.94708251953125,1.0,0.5867206454277039,1.0,1.0,0.9197675585746764,1.0,-2.869767427444458,1.328358769416809,1.541408658027649,0.6751108169555664,0.948334813117981,0.948334813117981,0.0,183.42889404296875,191.0,77452.453125,0.0,2363.140869140625,1.0,278.1499938964844,282.9576721191406,300.6937255859375,305.7545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36173.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838878333568573,1.0,0.0,0.0,3.850325107574463,3.850351095199585,9.892090702123824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.720703125,0.0,1769.03662109375,1895.4371337890625,0.0,2831.2373046875,0.9503446221351624,1.0,0.0,3.0,1.0,0.0
17681520,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7765921950340271,0.3708600997924804,0.3383871614933014,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8775579333305359,0.5421146154403687,0.5171391367912292,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.869159996509552,0.5276363492012024,0.3712246119976043,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.793557345867157,0.395750880241394,0.379582941532135,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6011413335800171,0.1681995242834091,0.783877968788147,284.9470520019531,284.95001220703125,304.7723388671875,297.6888732910156,300.7471923828125,297.256591796875,284.94708251953125,1.0,0.5867206454277039,1.0,1.0,0.9197675585746764,1.0,-2.869767427444458,1.328358769416809,1.541408658027649,0.6751108169555664,0.948334813117981,0.948334813117981,0.0,183.42889404296875,191.0,77452.453125,0.0,2363.140869140625,1.0,278.1499938964844,282.9576721191406,300.6937255859375,305.7545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36173.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838878333568573,1.0,0.0,0.0,3.850325107574463,3.850351095199585,9.892090702123824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.720703125,0.0,1769.03662109375,1895.4371337890625,0.0,2831.2373046875,0.9503446221351624,1.0,0.0,3.0,1.0,0.0
17681580,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.773939847946167,0.3704496026039123,0.3381319642066955,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8745244145393372,0.5414976477622986,0.5166827440261841,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8683461546897888,0.5310314893722534,0.3736623227596283,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7912500500679016,0.3959709405899048,0.379908949136734,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5993013978004456,0.1682650446891784,0.7847208380699158,284.94708251953125,284.95001220703125,304.72021484375,297.651123046875,300.72222900390625,297.2558898925781,284.9471130371094,1.0,0.5889211297035217,1.0,1.0,0.9225359559059144,1.0,-2.873246669769287,1.329832673072815,1.5434139966964722,0.675551176071167,0.9464125037193298,0.9464125037193298,0.0,186.46823120117188,194.0,77333.3359375,0.0,2384.17529296875,1.0,278.1499938964844,282.95849609375,300.6558532714844,305.7078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36176.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397900462150574,1.0,0.0,0.0,3.843757152557373,3.843783140182495,9.858371186055592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.4599609375,0.0,1760.9931640625,1895.4371337890625,0.0,2839.75390625,0.9488688111305236,1.0,0.0,3.0,1.0,0.0
17681640,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.773939847946167,0.3704496026039123,0.3381319642066955,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8745244145393372,0.5414976477622986,0.5166827440261841,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8683461546897888,0.5310314893722534,0.3736623227596283,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7912500500679016,0.3959709405899048,0.379908949136734,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5993013978004456,0.1682650446891784,0.7847208380699158,284.94708251953125,284.95001220703125,304.72021484375,297.651123046875,300.72222900390625,297.2558898925781,284.9471130371094,1.0,0.5889211297035217,1.0,1.0,0.9225359559059144,1.0,-2.873246669769287,1.329832673072815,1.5434139966964722,0.675551176071167,0.9464125037193298,0.9464125037193298,0.0,186.46823120117188,194.0,77333.3359375,0.0,2384.17529296875,1.0,278.1499938964844,282.95849609375,300.6558532714844,305.7078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36176.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397900462150574,1.0,0.0,0.0,3.843757152557373,3.843783140182495,9.858371186055592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.4599609375,0.0,1760.9931640625,1895.4371337890625,0.0,2839.75390625,0.9488688111305236,1.0,0.0,3.0,1.0,0.0
17681700,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7726344466209412,0.3702411651611328,0.3380015194416046,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8730288147926331,0.5411794781684875,0.5164454579353333,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8679501414299011,0.5327237844467163,0.3748775422573089,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.790111780166626,0.3960751593112945,0.380066454410553,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5983905792236328,0.1682969182729721,0.7851384878158569,284.9471130371094,284.95001220703125,304.6943664550781,297.632568359375,300.7098388671875,297.2555236816406,284.9471435546875,1.0,0.5900149345397949,1.0,1.0,0.9239200949668884,1.0,-2.874955892562866,1.3305569887161257,1.5443989038467407,0.6757639646530151,0.9454776048660278,0.9454776048660278,0.0,187.98797607421875,194.0,77274.3515625,0.0,2394.657470703125,1.0,278.1499938964844,282.9589233398437,300.6371765136719,305.68487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36176.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402288556098938,1.0,0.0,0.0,3.8404834270477295,3.840509414672852,9.841585324465996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.5888671875,0.0,1756.98583984375,1895.4371337890625,0.0,2843.853515625,0.948132574558258,1.0,0.0,3.0,1.0,0.0
17681760,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7713413834571838,0.3700298964977264,0.337868720293045,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8715446591377258,0.5408517122268677,0.5161997079849243,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8675532937049866,0.5343966484069824,0.3760816752910614,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7889820337295532,0.3961746394634247,0.3802196979522705,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5974845290184021,0.1683277487754821,0.7855522036552429,284.9471435546875,284.95001220703125,304.668701171875,297.6142578125,300.697509765625,297.2550964355469,284.9471740722656,1.0,0.5911031365394592,1.0,1.0,0.9253249168395996,1.0,-2.876629590988159,1.3312634229660034,1.5453661680221558,0.6759666800498962,0.9445561766624452,0.9445561766624452,0.0,189.50845336914065,197.0,77215.7734375,0.0,2405.091064453125,1.0,278.1499938964844,282.9593505859375,300.6187744140625,305.6621398925781,293.1499938964844,293.1499938964844,278.1499938964844,36176.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406561613082886,1.0,0.0,0.0,3.837215662002564,3.8372416496276855,9.824844937611488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.9228515625,0.0,1752.988525390625,1895.4371337890625,0.0,2847.8466796875,0.9473975896835328,1.0,0.0,3.0,1.0,0.0
17681820,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7687879800796509,0.3695974946022033,0.337595134973526,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8686043620109558,0.5401620864868164,0.5156788229942322,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8667396903038025,0.5376527905464172,0.3784386217594147,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7867443561553955,0.396358847618103,0.380512923002243,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5956832766532898,0.1683856844902038,0.7863662242889404,284.9472045898437,284.95001220703125,304.61822509765625,297.5787048339844,300.6730041503906,297.2538757324219,284.9472351074219,1.0,0.593260645866394,1.0,1.0,0.928134560585022,1.0,-2.879838228225708,1.3326114416122437,1.547226905822754,0.6763431429862976,0.9427384734153748,0.9427384734153748,0.0,192.5546875,200.0,77099.7734375,0.0,2425.770751953125,1.0,278.1499938964844,282.9602966308594,300.5830078125,305.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,36175.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414703607559204,1.0,0.0,0.0,3.830708980560303,3.8307347297668457,9.79155288405309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.248046875,0.0,1745.0435791015625,1895.4371337890625,0.0,2855.455810546875,0.9459335803985596,1.0,0.0,3.0,1.0,0.0
17681880,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7687879800796509,0.3695974946022033,0.337595134973526,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8686043620109558,0.5401620864868164,0.5156788229942322,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8667396903038025,0.5376527905464172,0.3784386217594147,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7867443561553955,0.396358847618103,0.380512923002243,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5956832766532898,0.1683856844902038,0.7863662242889404,284.9472045898437,284.95001220703125,304.61822509765625,297.5787048339844,300.6730041503906,297.2538757324219,284.9472351074219,1.0,0.593260645866394,1.0,1.0,0.928134560585022,1.0,-2.879838228225708,1.3326114416122437,1.547226905822754,0.6763431429862976,0.9427384734153748,0.9427384734153748,0.0,192.5546875,200.0,77099.7734375,0.0,2425.770751953125,1.0,278.1499938964844,282.9602966308594,300.5830078125,305.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,36175.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414703607559204,1.0,0.0,0.0,3.830708980560303,3.8307347297668457,9.79155288405309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.248046875,0.0,1745.0435791015625,1895.4371337890625,0.0,2855.455810546875,0.9459335803985596,1.0,0.0,3.0,1.0,0.0
17681940,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7662792801856995,0.3691537380218506,0.3373120427131653,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8657044768333435,0.5394349098205566,0.5151234269142151,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8659036159515381,0.5408143401145935,0.3807310760021209,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7845379710197449,0.3965263366699219,0.3807909786701202,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5938968062400818,0.1684386134147644,0.7871614098548889,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6489562988281,297.2522888183594,284.9472961425781,1.0,0.5953941941261292,1.0,1.0,0.9309441447257996,1.0,-2.882875204086304,1.3338786363601685,1.5489965677261353,0.6766881346702576,0.940971851348877,0.940971851348877,0.0,195.6076812744141,203.0,76986.109375,0.0,2446.218994140625,1.0,278.1499938964844,282.9612731933594,300.54864501953125,305.5747375488281,293.1499938964844,293.1499938964844,278.1499938964844,36174.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422110080718994,1.0,0.0,0.0,3.824266195297241,3.824291944503784,9.75864509200619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.603515625,0.0,1737.194091796875,1895.4371337890625,0.0,2862.37939453125,0.9444835782051086,1.0,0.0,3.0,1.0,0.0
17682000,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7662792801856995,0.3691537380218506,0.3373120427131653,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8657044768333435,0.5394349098205566,0.5151234269142151,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8659036159515381,0.5408143401145935,0.3807310760021209,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7845379710197449,0.3965263366699219,0.3807909786701202,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5938968062400818,0.1684386134147644,0.7871614098548889,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6489562988281,297.2522888183594,284.9472961425781,1.0,0.5953941941261292,1.0,1.0,0.9309441447257996,1.0,-2.882875204086304,1.3338786363601685,1.5489965677261353,0.6766881346702576,0.940971851348877,0.940971851348877,0.0,195.6076812744141,203.0,76986.109375,0.0,2446.218994140625,1.0,278.1499938964844,282.9612731933594,300.54864501953125,305.5747375488281,293.1499938964844,293.1499938964844,278.1499938964844,36174.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422110080718994,1.0,0.0,0.0,3.824266195297241,3.824291944503784,9.75864509200619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.603515625,0.0,1737.194091796875,1895.4371337890625,0.0,2862.37939453125,0.9444835782051086,1.0,0.0,3.0,1.0,0.0
17682060,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7638219594955444,0.3686987161636352,0.3370184600353241,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8628538250923157,0.5386740565299988,0.5145339369773865,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8650690913200378,0.5439252257347107,0.3829785883426666,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7823690176010132,0.3966753184795379,0.381051242351532,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5921309590339661,0.1684863716363906,0.7879328727722168,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6258544921875,297.2506408691406,284.94744873046875,1.0,0.5975010991096497,1.0,1.0,0.9337266683578492,1.0,-2.8857555389404297,1.3350733518600464,1.5506821870803833,0.6770151257514954,0.9393634796142578,0.9393634796142578,0.0,198.65744018554688,206.0,76878.921875,0.0,2466.408935546875,1.0,278.1499938964844,282.9623718261719,300.5165405273437,305.5343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429007530212402,1.0,0.0,0.0,3.818087100982666,3.81811261177063,9.72713451119489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.9814453125,0.0,1729.6568603515625,1895.4371337890625,0.0,2868.828857421875,0.9430912137031556,1.0,0.0,3.0,1.0,0.0
17682120,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7638219594955444,0.3686987161636352,0.3370184600353241,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8628538250923157,0.5386740565299988,0.5145339369773865,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8650690913200378,0.5439252257347107,0.3829785883426666,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7823690176010132,0.3966753184795379,0.381051242351532,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5921309590339661,0.1684863716363906,0.7879328727722168,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6258544921875,297.2506408691406,284.94744873046875,1.0,0.5975010991096497,1.0,1.0,0.9337266683578492,1.0,-2.8857555389404297,1.3350733518600464,1.5506821870803833,0.6770151257514954,0.9393634796142578,0.9393634796142578,0.0,198.65744018554688,206.0,76878.921875,0.0,2466.408935546875,1.0,278.1499938964844,282.9623718261719,300.5165405273437,305.5343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429007530212402,1.0,0.0,0.0,3.818087100982666,3.81811261177063,9.72713451119489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.9814453125,0.0,1729.6568603515625,1895.4371337890625,0.0,2868.828857421875,0.9430912137031556,1.0,0.0,3.0,1.0,0.0
17682180,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7614188194274902,0.3682364523410797,0.3367179632186889,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8600600361824036,0.5378926992416382,0.513923704624176,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8642579913139343,0.5470176935195923,0.3852090239524841,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7802417874336243,0.3968112170696258,0.3812988698482513,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.59038907289505,0.1685311496257782,0.7886896133422852,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6037292480469,297.24908447265625,284.9476928710937,1.0,0.599588930606842,1.0,1.0,0.936509132385254,1.0,-2.8885483741760254,1.3362268209457395,1.552321434020996,0.6773392558097839,0.9379239082336426,0.9379239082336426,0.0,201.7044677734375,209.0,76779.0703125,0.0,2486.46533203125,1.0,278.1499938964844,282.9634704589844,300.4864501953125,305.4963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434945344924927,1.0,0.0,0.0,3.8122518062591553,3.812277317047119,9.6974247298931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.4248046875,0.0,1722.5279541015625,1895.4371337890625,0.0,2874.381591796875,0.9417739510536194,1.0,0.0,3.0,1.0,0.0
17682240,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7614188194274902,0.3682364523410797,0.3367179632186889,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8600600361824036,0.5378926992416382,0.513923704624176,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8642579913139343,0.5470176935195923,0.3852090239524841,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7802417874336243,0.3968112170696258,0.3812988698482513,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.59038907289505,0.1685311496257782,0.7886896133422852,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6037292480469,297.24908447265625,284.9476928710937,1.0,0.599588930606842,1.0,1.0,0.936509132385254,1.0,-2.8885483741760254,1.3362268209457395,1.552321434020996,0.6773392558097839,0.9379239082336426,0.9379239082336426,0.0,201.7044677734375,209.0,76779.0703125,0.0,2486.46533203125,1.0,278.1499938964844,282.9634704589844,300.4864501953125,305.4963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434945344924927,1.0,0.0,0.0,3.8122518062591553,3.812277317047119,9.6974247298931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.4248046875,0.0,1722.5279541015625,1895.4371337890625,0.0,2874.381591796875,0.9417739510536194,1.0,0.0,3.0,1.0,0.0
17682300,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7602382898330688,0.3680022358894348,0.3365647494792938,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8586850762367249,0.5374934673309326,0.5136100053787231,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8638634085655212,0.5485578179359436,0.3863189816474914,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7791942954063416,0.3968732357025146,0.3814168274402618,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5895283222198486,0.1685524731874466,0.7890622615814209,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5932312011719,297.24835205078125,284.9478454589844,1.0,0.6006249189376831,1.0,1.0,0.9379003643989564,1.0,-2.889910936355591,1.3367869853973389,1.553123950958252,0.6775028109550476,0.9373041987419128,0.9373041987419128,0.0,203.2250061035156,209.0,76733.859375,0.0,2496.431396484375,1.0,278.1499938964844,282.9640197753906,300.4725341796875,305.4787292480469,293.1499938964844,293.1499938964844,278.1499938964844,36152.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437739610671997,1.0,0.0,0.0,3.809572219848633,3.8095977306365967,9.68379708865541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.8896484375,0.0,1719.2425537109375,1895.4371337890625,0.0,2876.99462890625,0.9411675930023192,1.0,0.0,3.0,1.0,0.0
17682360,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7590711712837219,0.3677666783332824,0.336410254240036,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8573245406150818,0.5370903611183167,0.5132924318313599,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8634757995605469,0.5500949621200562,0.3874267935752868,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7781571745872498,0.3969323933124542,0.381532073020935,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5886738896369934,0.1685733348131179,0.7894325852394104,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5830078125,297.2476501464844,284.9479675292969,1.0,0.601656973361969,1.0,1.0,0.9393248558044434,1.0,-2.891258478164673,1.3373373746871948,1.5539212226867676,0.6776649951934814,0.9367326498031616,0.9367326498031616,0.0,204.7449188232422,212.0,76691.0859375,0.0,2506.375732421875,1.0,278.1499938964844,282.9645690917969,300.4591979980469,305.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36144.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440244793891907,1.0,0.0,0.0,3.807025909423828,3.807051420211792,9.67085611591756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.0009765625,0.0,1716.115478515625,1895.4371337890625,0.0,2879.338134765625,0.9405906200408936,1.0,0.0,3.0,1.0,0.0
17682420,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7573229670524597,0.3674055635929107,0.3361725211143493,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8552840948104858,0.5364691615104675,0.512801468372345,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.862900972366333,0.5524259209632874,0.3891064524650574,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7766008973121643,0.3970160186290741,0.381701111793518,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5873881578445435,0.168604239821434,0.7899910807609558,284.9482116699219,284.95001220703125,304.4049377441406,297.4378662109375,300.5682373046875,297.2466735839844,284.9482421875,1.0,0.6032174825668335,1.0,1.0,0.9414901733398438,1.0,-2.893275737762451,1.338158369064331,1.55511736869812,0.6779162287712097,0.935993790626526,0.935993790626526,0.0,207.05259704589844,212.0,76632.8671875,0.0,2521.438720703125,1.0,278.1499938964844,282.9653625488281,300.44049072265625,305.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36131.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443697094917297,1.0,0.0,0.0,3.803510189056397,3.80353569984436,9.653002734921756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.64453125,0.0,1711.7816162109375,1895.4371337890625,0.0,2882.567138671875,0.939792275428772,1.0,0.0,3.0,1.0,0.0
17682480,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7567769885063171,0.3672909736633301,0.3360969424247741,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8546463251113892,0.5362714529037476,0.51264488697052,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8627225160598755,0.553160548210144,0.3896358609199524,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7761141657829285,0.3970411717891693,0.3817532956600189,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5869850516319275,0.168613851070404,0.7901666760444641,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.563720703125,297.2463684082031,284.9483337402344,1.0,0.6037086844444275,1.0,1.0,0.942173957824707,1.0,-2.893906593322754,1.3384147882461548,1.5554918050765991,0.6779964566230774,0.9357844591140748,0.9357844591140748,0.0,207.78126525878903,215.0,76615.828125,0.0,2526.18798828125,1.0,278.1499938964844,282.9656066894531,300.43487548828125,305.43115234375,293.1499938964844,293.1499938964844,278.1499938964844,36127.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444624543190002,1.0,0.0,0.0,3.8024742603302,3.802499771118164,9.647745855545509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.8212890625,0.0,1710.5023193359375,1895.4371337890625,0.0,2883.43505859375,0.9395567178726196,1.0,0.0,3.0,1.0,0.0
17682540,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7545351386070251,0.3668096363544464,0.3357782065868377,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8520241975784302,0.5354364514350891,0.5119816064834595,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8619970083236694,0.5562133193016052,0.3918357789516449,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7741119861602783,0.397137314081192,0.381962239742279,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5853230953216553,0.168653056025505,0.7908936142921448,284.9486694335937,284.95001220703125,304.3602905273437,297.4119873046875,300.5462341308594,297.24517822265625,284.9486999511719,1.0,0.6057445406913757,1.0,1.0,0.945023000240326,1.0,-2.8964955806732178,1.339463233947754,1.5570322275161743,0.6783392429351807,0.9351378679275512,0.9351378679275512,0.0,210.8129272460937,218.0,76557.078125,0.0,2545.90234375,1.0,278.1499938964844,282.966552734375,300.4141540527344,305.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36105.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448294401168823,1.0,0.0,0.0,3.798814296722412,3.798839807510376,9.629181931813946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7587890625,0.0,1705.9407958984375,1895.4371337890625,0.0,2886.867919921875,0.9387207627296448,1.0,0.0,3.0,1.0,0.0
17682600,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7545351386070251,0.3668096363544464,0.3357782065868377,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8520241975784302,0.5354364514350891,0.5119816064834595,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8619970083236694,0.5562133193016052,0.3918357789516449,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7741119861602783,0.397137314081192,0.381962239742279,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5853230953216553,0.168653056025505,0.7908936142921448,284.9486694335937,284.95001220703125,304.3602905273437,297.4119873046875,300.5462341308594,297.24517822265625,284.9486999511719,1.0,0.6057445406913757,1.0,1.0,0.945023000240326,1.0,-2.8964955806732178,1.339463233947754,1.5570322275161743,0.6783392429351807,0.9351378679275512,0.9351378679275512,0.0,210.8129272460937,218.0,76557.078125,0.0,2545.90234375,1.0,278.1499938964844,282.966552734375,300.4141540527344,305.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36105.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448294401168823,1.0,0.0,0.0,3.798814296722412,3.798839807510376,9.629181931813946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7587890625,0.0,1705.9407958984375,1895.4371337890625,0.0,2886.867919921875,0.9387207627296448,1.0,0.0,3.0,1.0,0.0
17682660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7523430585861206,0.3663242757320404,0.3354556858539581,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8494561314582825,0.5345897674560547,0.5113068222999573,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8612973093986511,0.5592557191848755,0.3940282762050628,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7721495032310486,0.3972238004207611,0.3821618258953094,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5836867690086365,0.1686915606260299,0.791616678237915,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5305480957031,297.2440795898437,284.9491577148437,1.0,0.6077677011489868,1.0,1.0,0.9478323459625244,1.0,-2.899040699005127,1.3404940366744995,1.5585466623306274,0.6786971688270569,0.934791088104248,0.934791088104248,0.0,213.8428497314453,206.0,76514.8515625,0.0,2565.561767578125,1.0,278.1499938964844,282.9674377441406,300.3969116210937,305.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36080.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450807332992554,1.0,0.0,0.0,3.79603123664856,3.796056747436523,9.61507907959458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.73828125,0.0,1702.4083251953125,1895.4371337890625,0.0,2889.21923828125,0.9380797743797302,1.0,0.0,3.0,1.0,0.0
17682720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7523430585861206,0.3663242757320404,0.3354556858539581,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8494561314582825,0.5345897674560547,0.5113068222999573,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8612973093986511,0.5592557191848755,0.3940282762050628,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7721495032310486,0.3972238004207611,0.3821618258953094,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5836867690086365,0.1686915606260299,0.791616678237915,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5305480957031,297.2440795898437,284.9491577148437,1.0,0.6077677011489868,1.0,1.0,0.9478323459625244,1.0,-2.899040699005127,1.3404940366744995,1.5585466623306274,0.6786971688270569,0.934791088104248,0.934791088104248,0.0,213.8428497314453,206.0,76514.8515625,0.0,2565.561767578125,1.0,278.1499938964844,282.9674377441406,300.3969116210937,305.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36080.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450807332992554,1.0,0.0,0.0,3.79603123664856,3.796056747436523,9.61507907959458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.73828125,0.0,1702.4083251953125,1895.4371337890625,0.0,2889.21923828125,0.9380797743797302,1.0,0.0,3.0,1.0,0.0
17682780,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.754408597946167,0.365860253572464,0.3348945379257202,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8517380356788635,0.5337466597557068,0.5103681087493896,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8656564354896545,0.5623058676719666,0.3960278332233429,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7747618556022644,0.3973175585269928,0.3821001946926117,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.585881769657135,0.1687490046024322,0.7911447286605835,284.94793701171875,284.95001220703125,304.3014221191406,297.3827819824219,300.5168151855469,297.2432861328125,284.9479064941406,1.0,0.6052960157394409,1.0,1.0,0.9506417512893676,1.0,-2.89900279045105,1.3402576446533203,1.558745265007019,0.6784260869026184,0.933014452457428,0.933014452457428,0.0,210.13414001464844,194.0,76435.390625,0.0,2547.153076171875,1.0,278.1499938964844,282.96746826171875,300.3831787109375,305.3637390136719,293.1499938964844,293.1499938964844,278.1499938964844,36114.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451413512229919,1.0,0.0,0.0,3.792097330093384,3.792122840881348,9.595160008757375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.6064453125,0.0,1697.9677734375,1895.4371337890625,0.0,2889.786376953125,0.9372049570083618,1.0,0.0,3.0,1.0,0.0
17682840,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.754408597946167,0.365860253572464,0.3348945379257202,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8517380356788635,0.5337466597557068,0.5103681087493896,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8656564354896545,0.5623058676719666,0.3960278332233429,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7747618556022644,0.3973175585269928,0.3821001946926117,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.585881769657135,0.1687490046024322,0.7911447286605835,284.94793701171875,284.95001220703125,304.3014221191406,297.3827819824219,300.5168151855469,297.2432861328125,284.9479064941406,1.0,0.6052960157394409,1.0,1.0,0.9506417512893676,1.0,-2.89900279045105,1.3402576446533203,1.558745265007019,0.6784260869026184,0.933014452457428,0.933014452457428,0.0,210.13414001464844,194.0,76435.390625,0.0,2547.153076171875,1.0,278.1499938964844,282.96746826171875,300.3831787109375,305.3637390136719,293.1499938964844,293.1499938964844,278.1499938964844,36114.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451413512229919,1.0,0.0,0.0,3.792097330093384,3.792122840881348,9.595160008757375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.6064453125,0.0,1697.9677734375,1895.4371337890625,0.0,2889.786376953125,0.9372049570083618,1.0,0.0,3.0,1.0,0.0
17682900,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7565600872039795,0.3656535744667053,0.3345724642276764,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8541430830955505,0.5333389639854431,0.5098444223403931,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8691774010658264,0.5638471245765686,0.3969890773296356,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7772634029388428,0.3973803222179413,0.3820170164108276,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.58797687292099,0.1688019335269928,0.7906957864761353,284.9476318359375,284.95001220703125,304.2895812988281,297.378173828125,300.510986328125,297.2431640625,284.9476013183594,1.0,0.6031781435012817,1.0,1.0,0.9520464539527892,1.0,-2.8985025882720947,1.3399077653884888,1.5585949420928955,0.6781587600708008,0.9320251941680908,0.9320251941680908,0.0,206.6367034912109,194.0,76388.9609375,0.0,2528.944580078125,1.0,278.1499938964844,282.9679870605469,300.378173828125,305.35504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36134.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84510338306427,1.0,0.0,0.0,3.78935170173645,3.789376974105835,9.581270887792923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.8818359375,0.0,1694.84423828125,1895.4371337890625,0.0,2889.430908203125,0.9366039633750916,1.0,0.0,3.0,1.0,0.0
17682960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7592064142227173,0.3654629588127136,0.3342421054840088,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8571034669876099,0.5329416394233704,0.5093062520027161,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.873295247554779,0.5653992295265198,0.3979401588439941,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7802867889404297,0.3974542915821075,0.3819202482700348,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5904940366744995,0.1688713133335113,0.790205717086792,284.9475402832031,284.95001220703125,304.2789611816406,297.3747253417969,300.5057373046875,297.2431945800781,284.9475402832031,1.0,0.6007035374641418,1.0,1.0,0.9534400701522828,1.0,-2.8978965282440186,1.3395075798034668,1.5583889484405518,0.6778677105903625,0.9311531782150269,0.9311531782150269,0.0,202.5301055908203,182.0,76344.109375,0.0,2507.538818359375,1.0,278.1499938964844,282.96875,300.3742370605469,305.34747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36144.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450101613998413,1.0,0.0,0.0,3.7865102291107178,3.786535501480103,9.5669065558468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.83203125,0.0,1691.5374755859375,1895.4371337890625,0.0,2888.55908203125,0.9359753131866456,1.0,0.0,3.0,1.0,0.0
17683020,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7657344937324524,0.3651236593723297,0.3335746228694916,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8644078373908997,0.53217613697052,0.5082092881202698,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8830165266990662,0.5685331225395203,0.3998278081417084,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7876110076904297,0.3976329863071441,0.3817080855369568,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5965109467506409,0.1690559387207031,0.7892059087753296,284.94793701171875,284.95001220703125,304.2616882324219,297.3714904785156,300.497314453125,297.2436218261719,284.94793701171875,1.0,0.5950320363044739,1.0,1.0,0.9562273621559144,1.0,-2.896587371826172,1.3386616706848145,1.5579257011413574,0.677272617816925,0.9299136996269226,0.9299136996269226,0.0,193.0953369140625,170.0,76268.3125,0.0,2458.545166015625,1.0,278.1499938964844,282.9706726074219,300.3700866699219,305.3366394042969,293.1499938964844,293.1499938964844,278.1499938964844,36139.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446884155273438,1.0,0.0,0.0,3.781220197677612,3.781245470046997,9.54019355958735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.439453125,0.0,1685.2005615234375,1895.4371337890625,0.0,2885.549072265625,0.9347890019416808,1.0,0.0,3.0,1.0,0.0
