time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683080,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7657344937324524,0.3651236593723297,0.3335746228694916,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8644078373908997,0.53217613697052,0.5082092881202698,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8830165266990662,0.5685331225395203,0.3998278081417084,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7876110076904297,0.3976329863071441,0.3817080855369568,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5965109467506409,0.1690559387207031,0.7892059087753296,284.94793701171875,284.95001220703125,304.2616882324219,297.3714904785156,300.497314453125,297.2436218261719,284.94793701171875,1.0,0.5950320363044739,1.0,1.0,0.9562273621559144,1.0,-2.896587371826172,1.3386616706848145,1.5579257011413574,0.677272617816925,0.9299136996269226,0.9299136996269226,0.0,193.0953369140625,170.0,76268.3125,0.0,2458.545166015625,1.0,278.1499938964844,282.9706726074219,300.3700866699219,305.3366394042969,293.1499938964844,293.1499938964844,278.1499938964844,36139.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446884155273438,1.0,0.0,0.0,3.781220197677612,3.781245470046997,9.54019355958735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.439453125,0.0,1685.2005615234375,1895.4371337890625,0.0,2885.549072265625,0.9347890019416808,1.0,0.0,3.0,1.0,0.0
17683140,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7737822532653809,0.3648343384265899,0.3329130709171295,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8734145164489746,0.5314465165138245,0.5071039795875549,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8945282101631165,0.5716999769210815,0.4017077088356018,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7964557409286499,0.3978490829467773,0.3814893364906311,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6036192178726196,0.1692988276481628,0.7882705330848694,284.9486694335937,284.95001220703125,304.25,297.3735046386719,300.4918212890625,297.2444763183594,284.9486999511719,1.0,0.5886967182159424,1.0,1.0,0.959014654159546,1.0,-2.89533805847168,1.3378463983535769,1.557491660118103,0.6767117977142334,0.9294021129608154,0.9294021129608154,0.0,182.55908203125,158.0,76221.0625,0.0,2404.261474609375,1.0,278.1499938964844,282.97265625,300.3715209960937,305.333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36108.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442478775978088,1.0,0.0,0.0,3.777336597442627,3.777361869812012,9.520607591184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.90234375,0.0,1680.34765625,1895.4371337890625,0.0,2881.427490234375,0.9338995814323424,1.0,0.0,3.0,1.0,0.0
17683200,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7737822532653809,0.3648343384265899,0.3329130709171295,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8734145164489746,0.5314465165138245,0.5071039795875549,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8945282101631165,0.5716999769210815,0.4017077088356018,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7964557409286499,0.3978490829467773,0.3814893364906311,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6036192178726196,0.1692988276481628,0.7882705330848694,284.9486694335937,284.95001220703125,304.25,297.3735046386719,300.4918212890625,297.2444763183594,284.9486999511719,1.0,0.5886967182159424,1.0,1.0,0.959014654159546,1.0,-2.89533805847168,1.3378463983535769,1.557491660118103,0.6767117977142334,0.9294021129608154,0.9294021129608154,0.0,182.55908203125,158.0,76221.0625,0.0,2404.261474609375,1.0,278.1499938964844,282.97265625,300.3715209960937,305.333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36108.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442478775978088,1.0,0.0,0.0,3.777336597442627,3.777361869812012,9.520607591184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.90234375,0.0,1680.34765625,1895.4371337890625,0.0,2881.427490234375,0.9338995814323424,1.0,0.0,3.0,1.0,0.0
17683260,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7831866145133972,0.3645802438259125,0.3322640061378479,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8839470744132996,0.5307424664497375,0.506001889705658,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9077146649360656,0.5748867988586426,0.4035864174365997,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.806582510471344,0.3980914652347564,0.3812746703624725,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6115474104881287,0.1695856302976608,0.7874363660812378,284.9493408203125,284.95001220703125,304.2421569824219,297.37896728515625,300.4881591796875,297.2455139160156,284.9493408203125,1.0,0.5819926261901855,1.0,1.0,0.9617069363594056,1.0,-2.8942301273345947,1.3371098041534424,1.557120442390442,0.6762063503265381,0.9293057322502136,0.9293057322502136,0.0,171.45945739746094,146.0,76197.2578125,0.0,2347.496337890625,1.0,278.1499938964844,282.9742736816406,300.3768310546875,305.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36072.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437908291816711,1.0,0.0,0.0,3.774912357330322,3.774937629699707,9.508390803603106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7001953125,0.0,1677.1939697265625,1895.4371337890625,0.0,2877.15283203125,0.9333318471908568,1.0,0.0,3.0,1.0,0.0
17683320,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7831866145133972,0.3645802438259125,0.3322640061378479,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8839470744132996,0.5307424664497375,0.506001889705658,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9077146649360656,0.5748867988586426,0.4035864174365997,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.806582510471344,0.3980914652347564,0.3812746703624725,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6115474104881287,0.1695856302976608,0.7874363660812378,284.9493408203125,284.95001220703125,304.2421569824219,297.37896728515625,300.4881591796875,297.2455139160156,284.9493408203125,1.0,0.5819926261901855,1.0,1.0,0.9617069363594056,1.0,-2.8942301273345947,1.3371098041534424,1.557120442390442,0.6762063503265381,0.9293057322502136,0.9293057322502136,0.0,171.45945739746094,146.0,76197.2578125,0.0,2347.496337890625,1.0,278.1499938964844,282.9742736816406,300.3768310546875,305.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36072.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437908291816711,1.0,0.0,0.0,3.774912357330322,3.774937629699707,9.508390803603106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7001953125,0.0,1677.1939697265625,1895.4371337890625,0.0,2877.15283203125,0.9333318471908568,1.0,0.0,3.0,1.0,0.0
17683380,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7939762473106384,0.3643542230129242,0.3316287994384765,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8960474133491516,0.5300586223602295,0.5049064755439758,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9238675832748412,0.5780852437019348,0.4054643213748932,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8174915313720703,0.398354023694992,0.3810668885707855,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.619942843914032,0.169909119606018,0.7867115139961243,284.9497375488281,284.95001220703125,304.2360534667969,297.38592529296875,300.4854431152344,297.2466735839844,284.9497375488281,1.0,0.5750433802604675,1.0,1.0,0.9643992185592652,1.0,-2.8932876586914062,1.3364580869674685,1.556829571723938,0.6757490038871765,0.9293612241744996,0.9293612241744996,0.0,160.01873779296875,134.0,76188.8203125,0.0,2289.37890625,1.0,278.1499938964844,282.9754638671875,300.3840026855469,305.341796875,293.1499938964844,293.1499938964844,278.1499938964844,36044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434076905250549,1.0,0.0,0.0,3.773580551147461,3.7736058235168457,9.501682711743342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.72265625,0.0,1675.3978271484375,1895.4371337890625,0.0,2873.5693359375,0.9330132007598876,1.0,0.0,3.0,1.0,0.0
17683440,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7939762473106384,0.3643542230129242,0.3316287994384765,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8960474133491516,0.5300586223602295,0.5049064755439758,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9238675832748412,0.5780852437019348,0.4054643213748932,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8174915313720703,0.398354023694992,0.3810668885707855,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.619942843914032,0.169909119606018,0.7867115139961243,284.9497375488281,284.95001220703125,304.2360534667969,297.38592529296875,300.4854431152344,297.2466735839844,284.9497375488281,1.0,0.5750433802604675,1.0,1.0,0.9643992185592652,1.0,-2.8932876586914062,1.3364580869674685,1.556829571723938,0.6757490038871765,0.9293612241744996,0.9293612241744996,0.0,160.01873779296875,134.0,76188.8203125,0.0,2289.37890625,1.0,278.1499938964844,282.9754638671875,300.3840026855469,305.341796875,293.1499938964844,293.1499938964844,278.1499938964844,36044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434076905250549,1.0,0.0,0.0,3.773580551147461,3.7736058235168457,9.501682711743342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.72265625,0.0,1675.3978271484375,1895.4371337890625,0.0,2873.5693359375,0.9330132007598876,1.0,0.0,3.0,1.0,0.0
17683500,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7999008297920227,0.3642497062683105,0.3313163816928863,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9027007818222046,0.5297229886054993,0.5043618679046631,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9328755736351012,0.5796871185302734,0.4064030945301056,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8232359290122986,0.3984912633895874,0.380965918302536,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.62432461977005,0.1700819581747055,0.7863872647285461,284.94989013671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4844055175781,297.24725341796875,284.94989013671875,1.0,0.5715060234069824,1.0,1.0,0.9657453298568726,1.0,-2.8928756713867188,1.3361626863479614,1.556712985038757,0.6755374670028687,0.92943674325943,0.92943674325943,0.0,154.22494506835938,134.0,76189.328125,0.0,2260.074951171875,1.0,278.1499938964844,282.9759826660156,300.3880920410156,305.345703125,293.1499938964844,293.1499938964844,278.1499938964844,36032.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432250618934631,1.0,0.0,0.0,3.773223400115967,3.773248672485352,9.499884754404776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.1943359375,0.0,1674.88427734375,1895.4371337890625,0.0,2871.861083984375,0.9329249262809752,1.0,0.0,3.0,1.0,0.0
17683560,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8061899542808533,0.3641501367092132,0.3310072720050812,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9100728631019592,0.5293910503387451,0.5038195848464966,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.942297339439392,0.5812894701957703,0.4073414802551269,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8292859196662903,0.398631751537323,0.3808669149875641,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6289251446723938,0.1702611148357391,0.7860864400863647,284.95001220703125,284.95001220703125,304.2315368652344,297.39422607421875,300.4834899902344,297.2478332519531,284.95001220703125,1.0,0.5679353475570679,1.0,1.0,0.9670969247817992,1.0,-2.892499685287476,1.3358854055404663,1.5566141605377195,0.6753361225128174,0.9295430183410645,0.9295430183410645,0.0,148.39894104003906,122.0,76192.6171875,0.0,2230.683349609375,1.0,278.1499938964844,282.9764099121094,300.3924560546875,305.35009765625,293.1499938964844,293.1499938964844,278.1499938964844,36022.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430441617965698,1.0,0.0,0.0,3.773043632507324,3.773068904876709,9.498979807176512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.2373046875,0.0,1674.5894775390625,1895.4371337890625,0.0,2870.169677734375,0.9328773021697998,1.0,0.0,3.0,1.0,0.0
17683620,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8171669840812683,0.3639929592609405,0.3304952979087829,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9245223999023438,0.5288413166999817,0.5029138922691345,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9586493968963624,0.5839836001396179,0.4089179337024688,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8403947949409485,0.3988747000694275,0.3807051479816437,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.63736891746521,0.1705748289823532,0.7856303453445435,284.9501953125,284.95001220703125,304.2288818359375,297.4021911621094,300.4823913574219,297.24884033203125,284.9502258300781,1.0,0.5618739128112793,1.0,1.0,0.9693676829338074,1.0,-2.8919472694396973,1.3354604244232178,1.556486964225769,0.6750211119651794,0.9297950267791748,0.9297950267791748,0.0,138.55966186523438,122.0,76204.125,0.0,2181.204345703125,1.0,278.1499938964844,282.9770812988281,300.40045166015625,305.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36006.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427407145500183,1.0,0.0,0.0,3.773104429244995,3.77312970161438,9.499285056335792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.896484375,0.0,1674.53662109375,1895.4371337890625,0.0,2867.33203125,0.9328800439834596,1.0,0.0,3.0,1.0,0.0
17683680,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193146586418152,0.3639636635780334,0.3303984403610229,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9275091886520386,0.5287371277809143,0.5027419328689575,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.961780846118927,0.584496796131134,0.4092183411121368,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8426660299301147,0.398921400308609,0.3806748390197754,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6390976905822754,0.170635387301445,0.7855476140975952,284.95025634765625,284.95001220703125,304.2284851074219,297.40380859375,300.4822082519531,297.2490234375,284.95025634765625,1.0,0.5607141852378845,1.0,1.0,0.9698001742362976,1.0,-2.8918473720550537,1.335382342338562,1.556464910507202,0.6749627590179443,0.9298479557037354,0.9298479557037354,0.0,136.6876678466797,110.0,76206.703125,0.0,2171.802734375,1.0,278.1499938964844,282.9772033691406,300.4020080566406,305.3602600097656,293.1499938964844,293.1499938964844,278.1499938964844,36003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426779508590698,1.0,0.0,0.0,3.773139238357544,3.7731645107269287,9.499460134065884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.8642578125,0.0,1674.554931640625,1895.4371337890625,0.0,2866.7451171875,0.9328858256340028,1.0,0.0,3.0,1.0,0.0
17683740,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8337956070899963,0.3637958467006683,0.329803317785263,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9476306438446044,0.5281012654304504,0.5016772747039795,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9812554717063904,0.587704062461853,0.4110928177833557,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.858460009098053,0.399223268032074,0.3804910480976105,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6511816382408142,0.1710326671600341,0.7850984930992126,284.9504699707031,284.95001220703125,304.22674560546875,297.4144897460937,300.4815673828125,297.2500305175781,284.9504699707031,1.0,0.5533914566040039,1.0,1.0,0.972503423690796,1.0,-2.8913493156433105,1.3349581956863403,1.5563911199569702,0.6746343374252319,0.9302935004234314,0.9302935004234314,0.0,124.89039611816406,98.0,76231.828125,0.0,2112.779541015625,1.0,278.1499938964844,282.97784423828125,300.4128112792969,305.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,35986.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423284292221069,1.0,0.0,0.0,3.773903131484986,3.77392840385437,9.503307296654384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.8037109375,0.0,1675.3316650390625,1895.4371337890625,0.0,2863.4775390625,0.9330463409423828,1.0,0.0,3.0,1.0,0.0
17683800,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8337956070899963,0.3637958467006683,0.329803317785263,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9476306438446044,0.5281012654304504,0.5016772747039795,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9812554717063904,0.587704062461853,0.4110928177833557,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.858460009098053,0.399223268032074,0.3804910480976105,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6511816382408142,0.1710326671600341,0.7850984930992126,284.9504699707031,284.95001220703125,304.22674560546875,297.4144897460937,300.4815673828125,297.2500305175781,284.9504699707031,1.0,0.5533914566040039,1.0,1.0,0.972503423690796,1.0,-2.8913493156433105,1.3349581956863403,1.5563911199569702,0.6746343374252319,0.9302935004234314,0.9302935004234314,0.0,124.89039611816406,98.0,76231.828125,0.0,2112.779541015625,1.0,278.1499938964844,282.97784423828125,300.4128112792969,305.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,35986.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423284292221069,1.0,0.0,0.0,3.773903131484986,3.77392840385437,9.503307296654384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.8037109375,0.0,1675.3316650390625,1895.4371337890625,0.0,2863.4775390625,0.9330463409423828,1.0,0.0,3.0,1.0,0.0
17683860,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8507266640663147,0.3636382222175598,0.3292213380336761,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9689051508903505,0.5274773836135864,0.5006275773048401,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.5909744501113892,0.4125953912734985,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8772497177124023,0.3995307087898254,0.38031667470932,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.665712833404541,0.1714434325695037,0.7847293615341187,284.9503173828125,284.95001220703125,304.22625732421875,297.4262390136719,300.4813537597656,297.2511291503906,284.9502868652344,1.0,0.5459645390510559,1.0,1.0,0.9752158522605896,1.0,-2.8903849124908447,1.3343065977096558,1.5560784339904783,0.6742004156112671,0.930489718914032,0.930489718914032,0.0,113.15349578857422,101.0,76252.2578125,0.0,2053.412109375,1.0,278.1499938964844,282.9781799316406,300.42437744140625,305.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419461846351624,1.0,0.0,0.0,3.774695873260498,3.774721145629883,9.507299978395168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.3232421875,0.0,1676.240966796875,1895.4371337890625,0.0,2859.90380859375,0.9332181811332704,1.0,0.0,3.0,1.0,0.0
17683920,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8507266640663147,0.3636382222175598,0.3292213380336761,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9689051508903505,0.5274773836135864,0.5006275773048401,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.5909744501113892,0.4125953912734985,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8772497177124023,0.3995307087898254,0.38031667470932,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.665712833404541,0.1714434325695037,0.7847293615341187,284.9503173828125,284.95001220703125,304.22625732421875,297.4262390136719,300.4813537597656,297.2511291503906,284.9502868652344,1.0,0.5459645390510559,1.0,1.0,0.9752158522605896,1.0,-2.8903849124908447,1.3343065977096558,1.5560784339904783,0.6742004156112671,0.930489718914032,0.930489718914032,0.0,113.15349578857422,101.0,76252.2578125,0.0,2053.412109375,1.0,278.1499938964844,282.9781799316406,300.42437744140625,305.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419461846351624,1.0,0.0,0.0,3.774695873260498,3.774721145629883,9.507299978395168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.3232421875,0.0,1676.240966796875,1895.4371337890625,0.0,2859.90380859375,0.9332181811332704,1.0,0.0,3.0,1.0,0.0
17683980,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8569011688232422,0.3634141087532043,0.3288966119289398,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9756336212158204,0.5267870426177979,0.4998505115509033,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.5957517623901367,0.4043472111225128,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8842955231666565,0.3997712433338165,0.3804128766059875,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.671440839767456,0.1718121767044067,0.7857210636138916,284.9446105957031,284.95001220703125,304.2268371582031,297.4389038085937,300.4845886230469,297.2585144042969,284.9446105957031,1.0,0.5423862338066101,1.0,1.0,0.977928340435028,1.0,-2.880575656890869,1.329336643218994,1.551239013671875,0.6714723110198975,0.9245180487632751,0.9245180487632751,0.0,108.97328186035156,104.0,76075.03125,0.0,2016.517578125,1.0,278.1499938964844,282.9765014648437,300.4356994628906,305.38873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36228.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413192629814148,1.0,0.0,0.0,3.767000436782837,3.7670254707336426,9.468574830862052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.9833984375,0.0,1669.0400390625,1895.4371337890625,0.0,2854.043701171875,0.9316221475601196,1.0,0.0,3.0,1.0,0.0
17684040,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8569011688232422,0.3634141087532043,0.3288966119289398,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9756336212158204,0.5267870426177979,0.4998505115509033,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.5957517623901367,0.4043472111225128,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8842955231666565,0.3997712433338165,0.3804128766059875,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.671440839767456,0.1718121767044067,0.7857210636138916,284.9446105957031,284.95001220703125,304.2268371582031,297.4389038085937,300.4845886230469,297.2585144042969,284.9446105957031,1.0,0.5423862338066101,1.0,1.0,0.977928340435028,1.0,-2.880575656890869,1.329336643218994,1.551239013671875,0.6714723110198975,0.9245180487632751,0.9245180487632751,0.0,108.97328186035156,104.0,76075.03125,0.0,2016.517578125,1.0,278.1499938964844,282.9765014648437,300.4356994628906,305.38873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36228.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413192629814148,1.0,0.0,0.0,3.767000436782837,3.7670254707336426,9.468574830862052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.9833984375,0.0,1669.0400390625,1895.4371337890625,0.0,2854.043701171875,0.9316221475601196,1.0,0.0,3.0,1.0,0.0
17684100,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8584094643592834,0.3633066415786743,0.3287622630596161,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9771509766578674,0.5264405608177185,0.4994873702526092,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.5986143350601196,0.4020193517208099,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8860988020896912,0.3998844921588897,0.3804831206798553,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.673004686832428,0.1719997376203537,0.7863785624504089,284.946044921875,284.95001220703125,304.2274780273437,297.445556640625,300.4877624511719,297.2645263671875,284.9461975097656,1.0,0.5414881706237793,1.0,1.0,0.9792845845222472,1.0,-2.878086566925049,1.3280441761016846,1.5500423908233645,0.6706904768943787,0.923985481262207,0.923985481262207,0.0,107.95736694335938,104.0,76028.140625,0.0,2007.412353515625,1.0,278.1499938964844,282.9790954589844,300.44171142578125,305.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,36223.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408867120742798,1.0,0.0,0.0,3.762611627578736,3.762636661529541,9.446524700251756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.8056640625,0.0,1663.82568359375,1895.4371337890625,0.0,2850.000732421875,0.9306707978248596,1.0,0.0,3.0,1.0,0.0
17684160,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8592360615730286,0.3632070124149322,0.3286507725715637,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9779207110404968,0.5261011719703674,0.4991460144519806,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6014348864555359,0.4007076621055603,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.887160062789917,0.3999997675418854,0.3805704712867737,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6740080118179321,0.1721909791231155,0.7871310114860535,284.9480895996094,284.95001220703125,304.2283630371094,297.452392578125,300.4909362792969,297.2701110839844,284.9482727050781,1.0,0.5410438776016235,1.0,1.0,0.9805625081062316,1.0,-2.8769724369049072,1.3274263143539429,1.549546241760254,0.6702839136123657,0.9245486259460448,0.9245486259460448,0.0,107.39757537841795,107.0,76019.5234375,0.0,2002.8380126953125,1.0,278.1499938964844,282.98150634765625,300.4485168457031,305.3948974609375,293.1499938964844,293.1499938964844,278.1499938964844,36156.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930233955383,1.0,0.0,0.0,3.7603161334991455,3.7603414058685294,9.435002539248672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.6923828125,0.0,1660.607666015625,1895.4371337890625,0.0,2846.322021484375,0.930125892162323,1.0,0.0,3.0,1.0,0.0
17684220,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8594270944595337,0.3630066514015198,0.3284647166728973,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9779086709022522,0.5254294276237488,0.4985061883926391,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.6067016124725342,0.400210291147232,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8877031803131104,0.4002280533313751,0.380778044462204,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6748078465461731,0.1725704669952392,0.7887991666793823,284.9520874023437,284.95001220703125,304.2307434082031,297.4665832519531,300.4963684082031,297.2787475585937,284.9522399902344,1.0,0.5411020517349243,1.0,1.0,0.9831184148788452,1.0,-2.877631902694702,1.327598214149475,1.550033688545227,0.6702503561973572,0.927513062953949,0.927513062953949,0.0,107.2242660522461,110.0,76086.703125,0.0,2003.072265625,1.0,278.1499938964844,282.9848937988281,300.463623046875,305.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35975.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399066925048828,1.0,0.0,0.0,3.761131525039673,3.76115655899048,9.439094128538272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.6630859375,0.0,1660.1673583984375,1895.4371337890625,0.0,2840.843505859375,0.9301966428756714,1.0,0.0,3.0,1.0,0.0
17684280,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8594270944595337,0.3630066514015198,0.3284647166728973,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9779086709022522,0.5254294276237488,0.4985061883926391,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.6067016124725342,0.400210291147232,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8877031803131104,0.4002280533313751,0.380778044462204,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6748078465461731,0.1725704669952392,0.7887991666793823,284.9520874023437,284.95001220703125,304.2307434082031,297.4665832519531,300.4963684082031,297.2787475585937,284.9522399902344,1.0,0.5411020517349243,1.0,1.0,0.9831184148788452,1.0,-2.877631902694702,1.327598214149475,1.550033688545227,0.6702503561973572,0.927513062953949,0.927513062953949,0.0,107.2242660522461,110.0,76086.703125,0.0,2003.072265625,1.0,278.1499938964844,282.9848937988281,300.463623046875,305.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35975.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399066925048828,1.0,0.0,0.0,3.761131525039673,3.76115655899048,9.439094128538272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.6630859375,0.0,1660.1673583984375,1895.4371337890625,0.0,2840.843505859375,0.9301966428756714,1.0,0.0,3.0,1.0,0.0
17684340,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8579291701316833,0.3627762794494629,0.3282945454120636,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9761111736297609,0.524747908115387,0.4978997409343719,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.6112608909606934,0.4021326303482055,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.886432945728302,0.4004386961460113,0.3810100257396698,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6741963028907776,0.1729236990213394,0.7905555963516235,284.95465087890625,284.95001220703125,304.2338256835937,297.4813842773437,300.4998474121094,297.2827453613281,284.95477294921875,1.0,0.5422090888023376,1.0,1.0,0.985674262046814,1.0,-2.881397485733032,1.3292838335037231,1.552113652229309,0.6710561513900757,0.9318209886550904,0.9318209886550904,0.0,108.12001037597656,113.0,76246.7734375,0.0,2013.66064453125,1.0,278.1499938964844,282.985595703125,300.4798583984375,305.4377746582031,293.1499938964844,293.1499938964844,278.1499938964844,35813.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396428823471069,1.0,0.0,0.0,3.768625974655152,3.768651247024536,9.476748914494236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.9697265625,0.0,1667.7532958984375,1895.4371337890625,0.0,2838.378662109375,0.9317684173583984,1.0,0.0,3.0,1.0,0.0
17684400,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8579291701316833,0.3627762794494629,0.3282945454120636,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9761111736297609,0.524747908115387,0.4978997409343719,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.6112608909606934,0.4021326303482055,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.886432945728302,0.4004386961460113,0.3810100257396698,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6741963028907776,0.1729236990213394,0.7905555963516235,284.95465087890625,284.95001220703125,304.2338256835937,297.4813842773437,300.4998474121094,297.2827453613281,284.95477294921875,1.0,0.5422090888023376,1.0,1.0,0.985674262046814,1.0,-2.881397485733032,1.3292838335037231,1.552113652229309,0.6710561513900757,0.9318209886550904,0.9318209886550904,0.0,108.12001037597656,113.0,76246.7734375,0.0,2013.66064453125,1.0,278.1499938964844,282.985595703125,300.4798583984375,305.4377746582031,293.1499938964844,293.1499938964844,278.1499938964844,35813.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396428823471069,1.0,0.0,0.0,3.768625974655152,3.768651247024536,9.476748914494236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.9697265625,0.0,1667.7532958984375,1895.4371337890625,0.0,2838.378662109375,0.9317684173583984,1.0,0.0,3.0,1.0,0.0
17684460,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8553270697593689,0.3625012636184692,0.3281101584434509,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.973081350326538,0.5240423679351807,0.4972979724407196,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.6151444911956787,0.4056571424007416,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8839768767356873,0.4006219506263733,0.3812428116798401,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.672633707523346,0.1732342839241027,0.7922534346580505,284.9559936523437,284.95001220703125,304.23748779296875,297.4967041015625,300.50152587890625,297.2827453613281,284.9560546875,1.0,0.5439811944961548,1.0,1.0,0.988418459892273,1.0,-2.887007713317871,1.3318579196929932,1.555149793624878,0.6723514795303345,0.9364957809448242,0.9364957809448242,0.0,109.72561645507812,116.0,76460.671875,0.0,2030.81787109375,1.0,278.1499938964844,282.984375,300.49627685546875,305.4678039550781,293.1499938964844,293.1499938964844,278.1499938964844,35706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396139144897461,1.0,0.0,0.0,3.780229330062866,3.780254602432251,9.53519531776692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.5537109375,0.0,1680.663818359375,1895.4371337890625,0.0,2838.108154296875,0.9342986941337584,1.0,0.0,3.0,1.0,0.0
17684520,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8553270697593689,0.3625012636184692,0.3281101584434509,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.973081350326538,0.5240423679351807,0.4972979724407196,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.6151444911956787,0.4056571424007416,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8839768767356873,0.4006219506263733,0.3812428116798401,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.672633707523346,0.1732342839241027,0.7922534346580505,284.9559936523437,284.95001220703125,304.23748779296875,297.4967041015625,300.50152587890625,297.2827453613281,284.9560546875,1.0,0.5439811944961548,1.0,1.0,0.988418459892273,1.0,-2.887007713317871,1.3318579196929932,1.555149793624878,0.6723514795303345,0.9364957809448242,0.9364957809448242,0.0,109.72561645507812,116.0,76460.671875,0.0,2030.81787109375,1.0,278.1499938964844,282.984375,300.49627685546875,305.4678039550781,293.1499938964844,293.1499938964844,278.1499938964844,35706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396139144897461,1.0,0.0,0.0,3.780229330062866,3.780254602432251,9.53519531776692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.5537109375,0.0,1680.663818359375,1895.4371337890625,0.0,2838.108154296875,0.9342986941337584,1.0,0.0,3.0,1.0,0.0
17684580,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8520672917366028,0.3621855974197387,0.3279045522212982,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9692177772521972,0.5233131051063538,0.4966903030872345,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.6184796690940857,0.4101957976818084,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8808057904243469,0.4007795751094818,0.3814676403999328,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6704787611961365,0.1735019385814666,0.7938385605812073,284.9566345214844,284.95001220703125,304.2416076660156,297.51239013671875,300.5019226074219,297.2798767089844,284.9566650390625,1.0,0.5461597442626953,1.0,1.0,0.9911625981330872,1.0,-2.893660545349121,1.3349409103393557,1.5587196350097656,0.673931360244751,0.9412525296211244,0.9412525296211244,0.0,111.79093170166016,119.0,76703.1875,0.0,2052.039306640625,1.0,278.1499938964844,282.9821472167969,300.5127258300781,305.50006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35641.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397209048271179,1.0,0.0,0.0,3.79400897026062,3.794034242630005,9.60483703238424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.109375,0.0,1696.5770263671875,1895.4371337890625,0.0,2839.107666015625,0.9373485445976256,1.0,0.0,3.0,1.0,0.0
17684640,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8520672917366028,0.3621855974197387,0.3279045522212982,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9692177772521972,0.5233131051063538,0.4966903030872345,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.6184796690940857,0.4101957976818084,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8808057904243469,0.4007795751094818,0.3814676403999328,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6704787611961365,0.1735019385814666,0.7938385605812073,284.9566345214844,284.95001220703125,304.2416076660156,297.51239013671875,300.5019226074219,297.2798767089844,284.9566650390625,1.0,0.5461597442626953,1.0,1.0,0.9911625981330872,1.0,-2.893660545349121,1.3349409103393557,1.5587196350097656,0.673931360244751,0.9412525296211244,0.9412525296211244,0.0,111.79093170166016,119.0,76703.1875,0.0,2052.039306640625,1.0,278.1499938964844,282.9821472167969,300.5127258300781,305.50006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35641.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397209048271179,1.0,0.0,0.0,3.79400897026062,3.794034242630005,9.60483703238424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.109375,0.0,1696.5770263671875,1895.4371337890625,0.0,2839.107666015625,0.9373485445976256,1.0,0.0,3.0,1.0,0.0
17684700,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8502761721611023,0.3620140552520752,0.3277933895587921,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9670475721359252,0.522940993309021,0.4963836073875427,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6199661493301392,0.4127370119094848,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8790422677993774,0.4008502066135406,0.3815765380859375,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.669248640537262,0.1736204177141189,0.7945829629898071,284.9568176269531,284.95001220703125,304.2438049316406,297.5203552246094,300.50177001953125,297.2776184082031,284.95684814453125,1.0,0.5473554730415344,1.0,1.0,0.992534637451172,1.0,-2.8972373008728027,1.3366049528121948,1.560632348060608,0.6747903823852539,0.9436420798301696,0.9436420798301696,0.0,112.95095825195312,119.0,76830.9609375,0.0,2063.732177734375,1.0,278.1499938964844,282.9808044433594,300.5209350585937,305.5166931152344,293.1499938964844,293.1499938964844,278.1499938964844,35620.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398074507713318,1.0,0.0,0.0,3.801384687423706,3.801409959793091,9.642217264627106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.0556640625,0.0,1705.2451171875,1895.4371337890625,0.0,2839.91650390625,0.938991904258728,1.0,0.0,3.0,1.0,0.0
17684760,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8484110236167908,0.3618340790271759,0.3276767432689667,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9647487998008728,0.5225645899772644,0.4960750639438629,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6213405728340149,0.4154170155525207,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8771958351135254,0.4009161293506622,0.3816831707954407,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6679446697235107,0.1737292408943176,0.7952945232391357,284.9569091796875,284.95001220703125,304.2460632324219,297.5283508300781,300.5014038085937,297.27490234375,284.9569702148437,1.0,0.5486046671867371,1.0,1.0,0.9940158724784852,1.0,-2.900930404663086,1.3383201360702517,1.5626102685928345,0.6756759285926819,0.9460320472717284,0.9460320472717284,0.0,114.17845916748048,122.0,76961.4375,0.0,2075.980224609375,1.0,278.1499938964844,282.9794006347656,300.5291442871094,305.5335388183594,293.1499938964844,293.1499938964844,278.1499938964844,35604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399090766906738,1.0,0.0,0.0,3.808964729309082,3.808990240097046,9.680710491011268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.5068359375,0.0,1714.235595703125,1895.4371337890625,0.0,2840.865966796875,0.940686047077179,1.0,0.0,3.0,1.0,0.0
17684820,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.844845712184906,0.3614819347858429,0.3274475932121277,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.960242509841919,0.5218623876571655,0.4955028891563415,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6235838532447815,0.4206326007843017,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8736474514007568,0.4010264277458191,0.3818736374378204,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6654037833213806,0.1739052683115005,0.7965161800384521,284.95703125,284.95001220703125,304.2503356933594,297.543212890625,300.5002746582031,297.2689208984375,284.95709228515625,1.0,0.5510101318359375,1.0,1.0,0.9967413544654846,1.0,-2.90793251991272,1.341577410697937,1.5663549900054932,0.677363395690918,0.9504314661026,0.9504314661026,0.0,116.58116149902344,122.0,77206.0078125,0.0,2099.65673828125,1.0,278.1499938964844,282.9766540527344,300.54425048828125,305.5649108886719,293.1499938964844,293.1499938964844,278.1499938964844,35587.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840122640132904,1.0,0.0,0.0,3.823245763778688,3.8232715129852295,9.75343823483854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.21484375,0.0,1731.35791015625,1895.4371337890625,0.0,2842.861083984375,0.9438873529434204,1.0,0.0,3.0,1.0,0.0
17684880,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8445333242416382,0.3614505231380462,0.3274271190166473,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9598402380943298,0.5218009352684021,0.4954529702663421,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6237677931785583,0.4210954010486603,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8733358979225159,0.4010356068611145,0.3818899691104889,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6651795506477356,0.1739196479320526,0.7966189980506897,284.9570617675781,284.95001220703125,304.250732421875,297.54449462890625,300.5001525878906,297.26837158203125,284.95709228515625,1.0,0.5512228608131409,1.0,1.0,0.9969783425331116,1.0,-2.9085474014282227,1.341863751411438,1.566683650016785,0.6775119304656982,0.9508141875267028,0.9508141875267028,0.0,116.7954559326172,125.0,77227.390625,0.0,2101.75732421875,1.0,278.1499938964844,282.9764099121094,300.5455627441406,305.5676574707031,293.1499938964844,293.1499938964844,278.1499938964844,35586.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401419520378113,1.0,0.0,0.0,3.824496746063232,3.824522256851196,9.75982175077661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.3896484375,0.0,1732.8671875,1895.4371337890625,0.0,2843.04150390625,0.944167971611023,1.0,0.0,3.0,1.0,0.0
