time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684940,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8405846953392029,0.3610420823097229,0.3271593451499939,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.954660713672638,0.5210263729095459,0.4948253035545349,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.6258420944213867,0.4270234704017639,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8693908452987671,0.4011420309543609,0.3820892572402954,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6623198986053467,0.1740817427635193,0.797836184501648,284.9571228027344,284.95001220703125,304.2554626464844,297.5606994628906,300.4985046386719,297.2608642578125,284.9571838378906,1.0,0.5539332628250122,1.0,1.0,0.9999407529830932,1.0,-2.9162986278533936,1.3454749584197998,1.5708235502243042,0.6793888807296753,0.9556280374526978,0.9556280374526978,0.0,119.55459594726562,128.0,77496.2890625,0.0,2128.595458984375,1.0,278.1499938964844,282.973388671875,300.5619201660156,305.6019592285156,293.1499938964844,293.1499938964844,278.1499938964844,35577.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403938412666321,1.0,0.0,0.0,3.8402271270751953,3.840253114700317,9.84027224149031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.9541015625,0.0,1751.95947265625,1895.4371337890625,0.0,2845.39501953125,0.9477030634880066,1.0,0.0,3.0,1.0,0.0
17685000,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8405846953392029,0.3610420823097229,0.3271593451499939,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.954660713672638,0.5210263729095459,0.4948253035545349,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.6258420944213867,0.4270234704017639,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8693908452987671,0.4011420309543609,0.3820892572402954,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6623198986053467,0.1740817427635193,0.797836184501648,284.9571228027344,284.95001220703125,304.2554626464844,297.5606994628906,300.4985046386719,297.2608642578125,284.9571838378906,1.0,0.5539332628250122,1.0,1.0,0.9999407529830932,1.0,-2.9162986278533936,1.3454749584197998,1.5708235502243042,0.6793888807296753,0.9556280374526978,0.9556280374526978,0.0,119.55459594726562,128.0,77496.2890625,0.0,2128.595458984375,1.0,278.1499938964844,282.973388671875,300.5619201660156,305.6019592285156,293.1499938964844,293.1499938964844,278.1499938964844,35577.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403938412666321,1.0,0.0,0.0,3.8402271270751953,3.840253114700317,9.84027224149031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.9541015625,0.0,1751.95947265625,1895.4371337890625,0.0,2845.39501953125,0.9477030634880066,1.0,0.0,3.0,1.0,0.0
17685060,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8366625905036926,0.3606180846691131,0.3268800973892212,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9493418335914612,0.5202454924583435,0.4941944181919098,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6276913285255432,0.4330570995807647,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8654706478118896,0.4012404084205627,0.3822837769985199,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6594628095626831,0.174226775765419,0.7989875674247742,284.95721435546875,284.95001220703125,304.2601318359375,297.5768737792969,300.4965209960937,297.2528991699219,284.9572448730469,1.0,0.5566846132278442,0.9970623850822448,0.9970623850822448,0.999964475631714,1.0,-2.9240756034851074,1.3491380214691162,1.5749374628067017,0.6813142895698547,0.960456371307373,0.960456371307373,0.0,122.39492797851562,131.0,77764.84375,0.0,2156.016357421875,1.0,278.1499938964844,282.9703674316406,300.5781555175781,305.63623046875,293.1499938964844,293.1499938964844,278.1499938964844,35575.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406550288200378,1.0,0.0,0.0,3.8559510707855225,3.855977058410645,9.921019454850466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.6220703125,0.0,1771.242919921875,1895.4371337890625,0.0,2847.8359375,0.9512410163879396,1.0,0.0,3.0,1.0,0.0
17685120,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8366625905036926,0.3606180846691131,0.3268800973892212,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9493418335914612,0.5202454924583435,0.4941944181919098,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6276913285255432,0.4330570995807647,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8654706478118896,0.4012404084205627,0.3822837769985199,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6594628095626831,0.174226775765419,0.7989875674247742,284.95721435546875,284.95001220703125,304.2601318359375,297.5768737792969,300.4965209960937,297.2528991699219,284.9572448730469,1.0,0.5566846132278442,0.9970623850822448,0.9970623850822448,0.999964475631714,1.0,-2.9240756034851074,1.3491380214691162,1.5749374628067017,0.6813142895698547,0.960456371307373,0.960456371307373,0.0,122.39492797851562,131.0,77764.84375,0.0,2156.016357421875,1.0,278.1499938964844,282.9703674316406,300.5781555175781,305.63623046875,293.1499938964844,293.1499938964844,278.1499938964844,35575.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406550288200378,1.0,0.0,0.0,3.8559510707855225,3.855977058410645,9.921019454850466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.6220703125,0.0,1771.242919921875,1895.4371337890625,0.0,2847.8359375,0.9512410163879396,1.0,0.0,3.0,1.0,0.0
17685180,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8326188325881958,0.3601676523685455,0.3265841901302337,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9437122344970704,0.5194507837295532,0.4935586154460907,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6292840838432312,0.4389036297798157,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.861424446105957,0.4013221263885498,0.3824706673622131,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6564869284629822,0.1743457019329071,0.8000532984733582,284.9568176269531,284.95001220703125,304.2646484375,297.5928955078125,300.494384765625,297.2447509765625,284.9568176269531,1.0,0.559425950050354,0.994124710559845,0.994124710559845,0.9999881386756896,1.0,-2.9311134815216064,1.352436661720276,1.57867693901062,0.6830543279647827,0.9648310542106628,0.9648310542106628,0.0,125.39120483398438,134.0,78016.828125,0.0,2183.358154296875,1.0,278.1499938964844,282.9671630859375,300.5941162109375,305.6694641113281,293.1499938964844,293.1499938964844,278.1499938964844,35590.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409022688865662,1.0,0.0,0.0,3.8710126876831055,3.871038913726807,9.99867552309297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.5546875,0.0,1789.9884033203125,1895.4371337890625,0.0,2850.146484375,0.9546416401863098,1.0,0.0,3.0,1.0,0.0
17685240,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8326188325881958,0.3601676523685455,0.3265841901302337,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9437122344970704,0.5194507837295532,0.4935586154460907,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6292840838432312,0.4389036297798157,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.861424446105957,0.4013221263885498,0.3824706673622131,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6564869284629822,0.1743457019329071,0.8000532984733582,284.9568176269531,284.95001220703125,304.2646484375,297.5928955078125,300.494384765625,297.2447509765625,284.9568176269531,1.0,0.559425950050354,0.994124710559845,0.994124710559845,0.9999881386756896,1.0,-2.9311134815216064,1.352436661720276,1.57867693901062,0.6830543279647827,0.9648310542106628,0.9648310542106628,0.0,125.39120483398438,134.0,78016.828125,0.0,2183.358154296875,1.0,278.1499938964844,282.9671630859375,300.5941162109375,305.6694641113281,293.1499938964844,293.1499938964844,278.1499938964844,35590.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409022688865662,1.0,0.0,0.0,3.8710126876831055,3.871038913726807,9.99867552309297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.5546875,0.0,1789.9884033203125,1895.4371337890625,0.0,2850.146484375,0.9546416401863098,1.0,0.0,3.0,1.0,0.0
17685300,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8304173350334167,0.3599344193935394,0.3264369964599609,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9405972957611084,0.5190470218658447,0.493243396282196,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9987254738807678,0.6301179528236389,0.4405898451805115,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8592093586921692,0.4013562798500061,0.3825663328170776,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6548494696617126,0.1743983626365661,0.8005929589271545,284.9560546875,284.95001220703125,304.26678466796875,297.6007995605469,300.4933776855469,297.2409973144531,284.9559631347656,1.0,0.5607395768165588,0.9926559329032898,0.9926559329032898,1.0,1.0,-2.933665990829468,1.3536076545715332,1.5800583362579346,0.6836957931518555,0.9664323329925536,0.9664323329925536,0.0,127.02916717529295,134.0,78123.3515625,0.0,2195.7255859375,1.0,278.1499938964844,282.9652404785156,300.6019592285156,305.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,35614.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410125970840454,1.0,0.0,0.0,3.877930164337158,3.8779563903808594,1.0034442539108568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.3779296875,0.0,1798.783447265625,1895.4371337890625,0.0,2851.17724609375,0.9562091827392578,1.0,0.0,3.0,1.0,0.0
17685360,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8280263543128967,0.359690397977829,0.3262873589992523,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.937187433242798,0.5186322927474976,0.4929263591766357,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9970450401306152,0.6311285495758057,0.4413874447345733,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8567948937416077,0.4013795256614685,0.3826600611209869,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6530566215515137,0.1744428873062133,0.8011290431022644,284.95440673828125,284.95001220703125,304.26885986328125,297.608642578125,300.4927978515625,297.2382202148437,284.9542541503906,1.0,0.5619575381278992,0.9911561608314514,0.9911561608314514,1.0,1.0,-2.9348788261413574,1.3541289567947388,1.5807498693466189,0.6839638948440552,0.9668704867362976,0.9668704867362976,0.0,128.78892517089844,137.0,78196.453125,0.0,2206.591064453125,1.0,278.1499938964844,282.96307373046875,300.6094970703125,305.6987609863281,293.1499938964844,293.1499938964844,278.1499938964844,35674.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410744071006775,1.0,0.0,0.0,3.883298873901367,3.883325338363648,1.0062245792141766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.8662109375,0.0,1805.9500732421875,1895.4371337890625,0.0,2851.75537109375,0.9574465751647948,1.0,0.0,3.0,1.0,0.0
17685420,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8235564827919006,0.3592004179954529,0.3259734213352203,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9307534098625184,0.5177966356277466,0.4922741651535034,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.993892788887024,0.6334570646286011,0.4430244863033294,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.852339506149292,0.4014164507389068,0.3828269839286804,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6497575044631958,0.1745297461748123,0.8021363019943237,284.9527893066406,284.95001220703125,304.27264404296875,297.6240234375,300.4925231933594,297.2347412109375,284.9527587890625,1.0,0.5642763376235962,0.98815655708313,0.98815655708313,1.0,1.0,-2.9371020793914795,1.3550766706466677,1.582025408744812,0.6844176650047302,0.9678454995155334,0.9678454995155334,0.0,132.14913940429688,140.0,78322.6640625,0.0,2227.280029296875,1.0,278.1499938964844,282.96075439453125,300.6241455078125,305.72265625,293.1499938964844,293.1499938964844,278.1499938964844,35765.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410637974739075,1.0,0.0,0.0,3.891301870346069,3.8913280963897705,1.0103761951540946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.9208984375,0.0,1816.6964111328125,1895.4371337890625,0.0,2851.656005859375,0.9593129754066468,1.0,0.0,3.0,1.0,0.0
17685480,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8235564827919006,0.3592004179954529,0.3259734213352203,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9307534098625184,0.5177966356277466,0.4922741651535034,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.993892788887024,0.6334570646286011,0.4430244863033294,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.852339506149292,0.4014164507389068,0.3828269839286804,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6497575044631958,0.1745297461748123,0.8021363019943237,284.9527893066406,284.95001220703125,304.27264404296875,297.6240234375,300.4925231933594,297.2347412109375,284.9527587890625,1.0,0.5642763376235962,0.98815655708313,0.98815655708313,1.0,1.0,-2.9371020793914795,1.3550766706466677,1.582025408744812,0.6844176650047302,0.9678454995155334,0.9678454995155334,0.0,132.14913940429688,140.0,78322.6640625,0.0,2227.280029296875,1.0,278.1499938964844,282.96075439453125,300.6241455078125,305.72265625,293.1499938964844,293.1499938964844,278.1499938964844,35765.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410637974739075,1.0,0.0,0.0,3.891301870346069,3.8913280963897705,1.0103761951540946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.9208984375,0.0,1816.6964111328125,1895.4371337890625,0.0,2851.656005859375,0.9593129754066468,1.0,0.0,3.0,1.0,0.0
17685540,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8194199204444885,0.3587162792682647,0.3256563544273376,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9247975945472716,0.5169644951820374,0.4916157126426697,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.991031527519226,0.6359156370162964,0.4447934627532959,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.848301351070404,0.401450902223587,0.3829824328422546,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6467860341072083,0.1746213734149933,0.8031240105628967,284.9526062011719,284.95001220703125,304.27587890625,297.638916015625,300.4926147460937,297.232421875,284.9526062011719,1.0,0.5665074586868286,0.9851570129394532,0.9851570129394532,1.0,1.0,-2.939429998397827,1.3560720682144165,1.5833579301834106,0.6848962306976318,0.9694685339927672,0.9694685339927672,0.0,135.34864807128906,143.0,78444.640625,0.0,2247.381591796875,1.0,278.1499938964844,282.9597473144531,300.6386108398437,305.7455444335937,293.1499938964844,293.1499938964844,278.1499938964844,35802.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409779667854309,1.0,0.0,0.0,3.898139953613281,3.8981664180755615,1.0139303867617857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.5498046875,0.0,1825.580078125,1895.4371337890625,0.0,2850.853515625,0.9608837962150574,1.0,0.0,3.0,1.0,0.0
17685600,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8194199204444885,0.3587162792682647,0.3256563544273376,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9247975945472716,0.5169644951820374,0.4916157126426697,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.991031527519226,0.6359156370162964,0.4447934627532959,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.848301351070404,0.401450902223587,0.3829824328422546,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6467860341072083,0.1746213734149933,0.8031240105628967,284.9526062011719,284.95001220703125,304.27587890625,297.638916015625,300.4926147460937,297.232421875,284.9526062011719,1.0,0.5665074586868286,0.9851570129394532,0.9851570129394532,1.0,1.0,-2.939429998397827,1.3560720682144165,1.5833579301834106,0.6848962306976318,0.9694685339927672,0.9694685339927672,0.0,135.34864807128906,143.0,78444.640625,0.0,2247.381591796875,1.0,278.1499938964844,282.9597473144531,300.6386108398437,305.7455444335937,293.1499938964844,293.1499938964844,278.1499938964844,35802.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409779667854309,1.0,0.0,0.0,3.898139953613281,3.8981664180755615,1.0139303867617857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.5498046875,0.0,1825.580078125,1895.4371337890625,0.0,2850.853515625,0.9608837962150574,1.0,0.0,3.0,1.0,0.0
17685660,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8154557943344116,0.3582318425178528,0.3253373205661773,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9191811680793762,0.5161335468292236,0.4909558892250061,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.988292157649994,0.6383855938911438,0.4465841948986053,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8445249795913696,0.4014826118946075,0.3831325471401214,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6440224051475525,0.1747158169746399,0.8041119575500488,284.9527587890625,284.95001220703125,304.2784118652344,297.6532287597656,300.4925842285156,297.2304077148437,284.9527587890625,1.0,0.5686917901039124,0.9822324514389038,0.9822324514389038,1.0,1.0,-2.9417736530303955,1.357074737548828,1.584699034690857,0.6853814125061035,0.9713700413703918,0.9713700413703918,0.0,138.47711181640625,146.0,78564.828125,0.0,2267.185302734375,1.0,278.1499938964844,282.958984375,300.6528015136719,305.7680358886719,293.1499938964844,293.1499938964844,278.1499938964844,35817.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408868312835693,1.0,0.0,0.0,3.904702425003052,3.904729127883911,1.017347130982671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.927734375,0.0,1833.970947265625,1895.4371337890625,0.0,2850.001953125,0.9623761177062988,1.0,0.0,3.0,1.0,0.0
17685720,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8154557943344116,0.3582318425178528,0.3253373205661773,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9191811680793762,0.5161335468292236,0.4909558892250061,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.988292157649994,0.6383855938911438,0.4465841948986053,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8445249795913696,0.4014826118946075,0.3831325471401214,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6440224051475525,0.1747158169746399,0.8041119575500488,284.9527587890625,284.95001220703125,304.2784118652344,297.6532287597656,300.4925842285156,297.2304077148437,284.9527587890625,1.0,0.5686917901039124,0.9822324514389038,0.9822324514389038,1.0,1.0,-2.9417736530303955,1.357074737548828,1.584699034690857,0.6853814125061035,0.9713700413703918,0.9713700413703918,0.0,138.47711181640625,146.0,78564.828125,0.0,2267.185302734375,1.0,278.1499938964844,282.958984375,300.6528015136719,305.7680358886719,293.1499938964844,293.1499938964844,278.1499938964844,35817.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408868312835693,1.0,0.0,0.0,3.904702425003052,3.904729127883911,1.017347130982671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.927734375,0.0,1833.970947265625,1895.4371337890625,0.0,2850.001953125,0.9623761177062988,1.0,0.0,3.0,1.0,0.0
17685780,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8115936517715454,0.3577377498149872,0.3250091969966888,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9138892889022828,0.5152971744537354,0.490290105342865,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9856240749359132,0.640816330909729,0.448354035615921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8409546613693237,0.4015054404735565,0.3832730948925018,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6414228081703186,0.1748092174530029,0.8050898909568787,284.9528503417969,284.95001220703125,304.2801513671875,297.66680908203125,300.4921264648437,297.2285461425781,284.952880859375,1.0,0.5708321332931519,0.9793078899383544,0.9793078899383544,1.0,1.0,-2.944052219390869,1.3580418825149536,1.586010217666626,0.6858490705490112,0.9733538031578064,0.9733538031578064,0.0,141.554931640625,149.0,78680.8984375,0.0,2286.6494140625,1.0,278.1499938964844,282.9582824707031,300.66619873046875,305.78955078125,293.1499938964844,293.1499938964844,278.1499938964844,35823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407876491546631,1.0,0.0,0.0,3.911054372787476,3.911081075668335,1.0206597380602034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.408203125,0.0,1842.050048828125,1895.4371337890625,0.0,2849.0751953125,0.9638139009475708,1.0,0.0,3.0,1.0,0.0
17685840,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8115936517715454,0.3577377498149872,0.3250091969966888,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9138892889022828,0.5152971744537354,0.490290105342865,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9856240749359132,0.640816330909729,0.448354035615921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8409546613693237,0.4015054404735565,0.3832730948925018,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6414228081703186,0.1748092174530029,0.8050898909568787,284.9528503417969,284.95001220703125,304.2801513671875,297.66680908203125,300.4921264648437,297.2285461425781,284.952880859375,1.0,0.5708321332931519,0.9793078899383544,0.9793078899383544,1.0,1.0,-2.944052219390869,1.3580418825149536,1.586010217666626,0.6858490705490112,0.9733538031578064,0.9733538031578064,0.0,141.554931640625,149.0,78680.8984375,0.0,2286.6494140625,1.0,278.1499938964844,282.9582824707031,300.66619873046875,305.78955078125,293.1499938964844,293.1499938964844,278.1499938964844,35823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407876491546631,1.0,0.0,0.0,3.911054372787476,3.911081075668335,1.0206597380602034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.408203125,0.0,1842.050048828125,1895.4371337890625,0.0,2849.0751953125,0.9638139009475708,1.0,0.0,3.0,1.0,0.0
17685900,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.809673011302948,0.3574894964694977,0.3248441219329834,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.911350667476654,0.5148785710334778,0.489956796169281,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9843003749847412,0.6420274972915649,0.4492363929748535,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.839223325252533,0.4015160799026489,0.3833425641059875,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6401657462120056,0.1748558133840561,0.805578351020813,284.9529113769531,284.95001220703125,304.2807006835937,297.67333984375,300.49188232421875,297.2276306152344,284.9529113769531,1.0,0.5718967914581299,0.9778456687927246,0.9778456687927246,1.0,1.0,-2.945183038711548,1.358520269393921,1.5866628885269165,0.6860796809196472,0.974355936050415,0.974355936050415,0.0,143.09169006347656,149.0,78738.6015625,0.0,2296.368408203125,1.0,278.1499938964844,282.9579162597656,300.6728515625,305.8002319335937,293.1499938964844,293.1499938964844,278.1499938964844,35826.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407602906227112,1.0,0.0,0.0,3.9142119884490967,3.914238691329956,1.02230853826768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.083984375,0.0,1846.071533203125,1895.4371337890625,0.0,2848.819580078125,0.9645276069641112,1.0,0.0,3.0,1.0,0.0
17685960,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8077563047409058,0.3572386801242828,0.3246768414974212,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9088938236236572,0.5144582986831665,0.4896219968795776,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9829843044281006,0.6432270407676697,0.4501115679740906,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8375282287597656,0.4015245735645294,0.3834100365638733,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6389374732971191,0.1749017238616943,0.8060635924339294,284.9529113769531,284.95001220703125,304.2809753417969,297.6796264648437,300.4914245605469,297.2266845703125,284.9529113769531,1.0,0.5729551315307617,0.9763808250427246,0.9763808250427246,1.0,1.0,-2.946295976638794,1.358988642692566,1.5873074531555176,0.6863054633140564,0.9753307104110718,0.9753307104110718,0.0,144.62362670898438,152.0,78794.671875,0.0,2306.03759765625,1.0,278.1499938964844,282.9575500488281,300.6792297363281,305.8105773925781,293.1499938964844,293.1499938964844,278.1499938964844,35829.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407343626022339,1.0,0.0,0.0,3.91731071472168,3.917337417602539,1.023927779897349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.396484375,0.0,1850.026611328125,1895.4371337890625,0.0,2848.5771484375,0.965228259563446,1.0,0.0,3.0,1.0,0.0
17686020,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8039201498031616,0.3567274212837219,0.3243340253829956,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.904232919216156,0.513611376285553,0.4889467656612396,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.980356514453888,0.6455668807029724,0.4518260657787323,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8342294692993164,0.4015327095985412,0.3835372924804687,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6365544199943542,0.1749904304742813,0.8070211410522461,284.95281982421875,284.95001220703125,304.2807312011719,297.6914978027344,300.49005126953125,297.2247009277344,284.95281982421875,1.0,0.5750518441200256,0.9734510779380798,0.9734510779380798,1.0,1.0,-2.948437213897705,1.3598811626434326,1.5885560512542725,0.6867341995239258,0.9771720170974731,0.9771720170974731,0.0,147.67962646484375,155.0,78901.734375,0.0,2325.20654296875,1.0,278.1499938964844,282.956787109375,300.6911926269531,305.8302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35836.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406904935836792,1.0,0.0,0.0,3.923260450363159,3.9232871532440186,1.0270405255141668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.8515625,0.0,1857.6534423828125,1895.4371337890625,0.0,2848.1669921875,0.966574728488922,1.0,0.0,3.0,1.0,0.0
17686080,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8039201498031616,0.3567274212837219,0.3243340253829956,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.904232919216156,0.513611376285553,0.4889467656612396,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.980356514453888,0.6455668807029724,0.4518260657787323,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8342294692993164,0.4015327095985412,0.3835372924804687,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6365544199943542,0.1749904304742813,0.8070211410522461,284.95281982421875,284.95001220703125,304.2807312011719,297.6914978027344,300.49005126953125,297.2247009277344,284.95281982421875,1.0,0.5750518441200256,0.9734510779380798,0.9734510779380798,1.0,1.0,-2.948437213897705,1.3598811626434326,1.5885560512542725,0.6867341995239258,0.9771720170974731,0.9771720170974731,0.0,147.67962646484375,155.0,78901.734375,0.0,2325.20654296875,1.0,278.1499938964844,282.956787109375,300.6911926269531,305.8302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35836.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406904935836792,1.0,0.0,0.0,3.923260450363159,3.9232871532440186,1.0270405255141668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.8515625,0.0,1857.6534423828125,1895.4371337890625,0.0,2848.1669921875,0.966574728488922,1.0,0.0,3.0,1.0,0.0
17686140,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8001453280448914,0.3562016785144806,0.3239792883396148,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8998656868934631,0.5127543807029724,0.4882629215717315,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9777053594589232,0.6477906703948975,0.4534694254398346,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8310273289680481,0.4015248119831085,0.3836511075496673,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6342511773109436,0.1750737577676773,0.8079578280448914,284.95263671875,284.95001220703125,304.279296875,297.70233154296875,300.4878845214844,297.22235107421875,284.95263671875,1.0,0.5771229267120361,0.9705213904380798,0.9705213904380798,1.0,1.0,-2.9504270553588867,1.3606960773468018,1.5897310972213743,0.6871224641799927,0.9788156747817992,0.9788156747817992,0.0,150.7353973388672,158.0,79000.71875,0.0,2344.130859375,1.0,278.1499938964844,282.9560241699219,300.7021179199219,305.84832763671875,293.1499938964844,293.1499938964844,278.1499938964844,35847.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406659960746765,1.0,0.0,0.0,3.9287939071655273,3.9288206100463854,1.0299396535629055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.533203125,0.0,1864.7982177734373,1895.4371337890625,0.0,2847.93798828125,0.9678292870521544,1.0,0.0,3.0,1.0,0.0
17686200,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8001453280448914,0.3562016785144806,0.3239792883396148,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8998656868934631,0.5127543807029724,0.4882629215717315,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9777053594589232,0.6477906703948975,0.4534694254398346,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8310273289680481,0.4015248119831085,0.3836511075496673,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6342511773109436,0.1750737577676773,0.8079578280448914,284.95263671875,284.95001220703125,304.279296875,297.70233154296875,300.4878845214844,297.22235107421875,284.95263671875,1.0,0.5771229267120361,0.9705213904380798,0.9705213904380798,1.0,1.0,-2.9504270553588867,1.3606960773468018,1.5897310972213743,0.6871224641799927,0.9788156747817992,0.9788156747817992,0.0,150.7353973388672,158.0,79000.71875,0.0,2344.130859375,1.0,278.1499938964844,282.9560241699219,300.7021179199219,305.84832763671875,293.1499938964844,293.1499938964844,278.1499938964844,35847.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406659960746765,1.0,0.0,0.0,3.9287939071655273,3.9288206100463854,1.0299396535629055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.533203125,0.0,1864.7982177734373,1895.4371337890625,0.0,2847.93798828125,0.9678292870521544,1.0,0.0,3.0,1.0,0.0
17686260,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7964451909065247,0.3556584417819977,0.3236095309257507,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8956102132797241,0.5118845105171204,0.4875677525997162,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9750152230262756,0.6498863697052002,0.4550243020057678,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8279041647911072,0.401496946811676,0.3837470114231109,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6320151090621948,0.1751496940851211,0.8088645339012146,284.95233154296875,284.95001220703125,304.27655029296875,297.7120361328125,300.48492431640625,297.2196044921875,284.95233154296875,1.0,0.5791640281677246,0.9675844311714172,0.9675844311714172,1.0,1.0,-2.952221393585205,1.361411213874817,1.5908102989196775,0.6874580383300781,0.980204164981842,0.980204164981842,0.0,153.79225158691406,161.0,79089.1796875,0.0,2362.734375,1.0,278.1499938964844,282.9553527832031,300.7118835449219,305.8645935058594,293.1499938964844,293.1499938964844,278.1499938964844,35862.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406524658203125,1.0,0.0,0.0,3.933729648590088,3.9337565898895264,1.032529098665691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.921875,0.0,1871.2236328125,1895.4371337890625,0.0,2847.81201171875,0.9689511656761168,1.0,0.0,3.0,1.0,0.0
17686320,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7964451909065247,0.3556584417819977,0.3236095309257507,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8956102132797241,0.5118845105171204,0.4875677525997162,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9750152230262756,0.6498863697052002,0.4550243020057678,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8279041647911072,0.401496946811676,0.3837470114231109,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6320151090621948,0.1751496940851211,0.8088645339012146,284.95233154296875,284.95001220703125,304.27655029296875,297.7120361328125,300.48492431640625,297.2196044921875,284.95233154296875,1.0,0.5791640281677246,0.9675844311714172,0.9675844311714172,1.0,1.0,-2.952221393585205,1.361411213874817,1.5908102989196775,0.6874580383300781,0.980204164981842,0.980204164981842,0.0,153.79225158691406,161.0,79089.1796875,0.0,2362.734375,1.0,278.1499938964844,282.9553527832031,300.7118835449219,305.8645935058594,293.1499938964844,293.1499938964844,278.1499938964844,35862.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406524658203125,1.0,0.0,0.0,3.933729648590088,3.9337565898895264,1.032529098665691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.921875,0.0,1871.2236328125,1895.4371337890625,0.0,2847.81201171875,0.9689511656761168,1.0,0.0,3.0,1.0,0.0
17686380,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7928256392478943,0.3551000356674194,0.3232260644435882,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8914579749107361,0.5110031962394714,0.4868618547916412,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9723106026649476,0.6519035696983337,0.4565185010433197,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8248559832572937,0.4014540910720825,0.3838281035423279,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6298425793647766,0.175218865275383,0.8097414374351501,284.9520263671875,284.95001220703125,304.2723999023437,297.7204895019531,300.481201171875,297.2167663574219,284.9520263671875,1.0,0.5811783671379089,0.9646475315093994,0.9646475315093994,1.0,1.0,-2.953859806060791,1.3620463609695437,1.591813325881958,0.6877512335777283,0.9813662171363832,0.9813662171363832,0.0,156.84666442871094,164.0,79167.296875,0.0,2381.06640625,1.0,278.1499938964844,282.9548034667969,300.72039794921875,305.8789367675781,293.1499938964844,293.1499938964844,278.1499938964844,35877.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840656042098999,1.0,0.0,0.0,3.93805193901062,3.9380788803100586,1.0347994248149917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.0283203125,0.0,1876.8887939453125,1895.4371337890625,0.0,2847.845458984375,0.9699357748031616,1.0,0.0,3.0,1.0,0.0
17686440,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7928256392478943,0.3551000356674194,0.3232260644435882,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8914579749107361,0.5110031962394714,0.4868618547916412,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9723106026649476,0.6519035696983337,0.4565185010433197,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8248559832572937,0.4014540910720825,0.3838281035423279,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6298425793647766,0.175218865275383,0.8097414374351501,284.9520263671875,284.95001220703125,304.2723999023437,297.7204895019531,300.481201171875,297.2167663574219,284.9520263671875,1.0,0.5811783671379089,0.9646475315093994,0.9646475315093994,1.0,1.0,-2.953859806060791,1.3620463609695437,1.591813325881958,0.6877512335777283,0.9813662171363832,0.9813662171363832,0.0,156.84666442871094,164.0,79167.296875,0.0,2381.06640625,1.0,278.1499938964844,282.9548034667969,300.72039794921875,305.8789367675781,293.1499938964844,293.1499938964844,278.1499938964844,35877.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840656042098999,1.0,0.0,0.0,3.93805193901062,3.9380788803100586,1.0347994248149917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.0283203125,0.0,1876.8887939453125,1895.4371337890625,0.0,2847.845458984375,0.9699357748031616,1.0,0.0,3.0,1.0,0.0
17686500,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.791047215461731,0.3548156321048736,0.3230295777320862,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8894214630126953,0.510558545589447,0.4865050911903381,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.970958650112152,0.6528906226158142,0.457249104976654,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8233580589294434,0.40142822265625,0.3838642239570617,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6287787556648254,0.175251230597496,0.8101695775985718,284.9518737792969,284.95001220703125,304.26971435546875,297.7242126464844,300.47906494140625,297.2153625488281,284.9518737792969,1.0,0.5821765065193176,0.963179051876068,0.963179051876068,1.0,1.0,-2.954631090164185,1.3623391389846802,1.592292070388794,0.6878849267959595,0.9818671345710754,0.9818671345710754,0.0,158.37229919433594,164.0,79202.5078125,0.0,2390.1455078125,1.0,278.1499938964844,282.95458984375,300.7241516113281,305.8853454589844,293.1499938964844,293.1499938964844,278.1499938964844,35885.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651020050049,1.0,0.0,0.0,3.9399845600128174,3.940011501312256,1.035815330396872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.71484375,0.0,1879.4342041015625,1895.4371337890625,0.0,2847.9296875,0.97037672996521,1.0,0.0,3.0,1.0,0.0
17686560,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7892895340919495,0.3545278012752533,0.3228300213813782,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8874110579490662,0.5101110935211182,0.4861457049846649,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9696076512336732,0.6538636684417725,0.4579695463180542,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8218757510185242,0.4013994336128235,0.3838974833488464,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6277286410331726,0.1752821207046508,0.8105911016464233,284.95172119140625,284.95001220703125,304.26666259765625,297.72760009765625,300.47674560546875,297.21392822265625,284.95172119140625,1.0,0.5831688642501831,0.9617097973823548,0.9617097973823548,1.0,1.0,-2.955372095108032,1.3626158237457275,1.5927561521530151,0.6880103945732117,0.9823145270347596,0.9823145270347596,0.0,159.89686584472656,167.0,79235.1171875,0.0,2399.1689453125,1.0,278.1499938964844,282.95440673828125,300.7275695800781,305.8912353515625,293.1499938964844,293.1499938964844,278.1499938964844,35893.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406792283058167,1.0,0.0,0.0,3.941761016845703,3.9417879581451416,1.0367496088292685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.80859375,0.0,1881.78173828125,1895.4371337890625,0.0,2848.06201171875,0.970782458782196,1.0,0.0,3.0,1.0,0.0
17686620,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7858362793922424,0.3539427816867828,0.3224224150180816,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8834680318832397,0.5092088580131531,0.4854200482368469,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9669128656387328,0.6557744741439819,0.4593851268291473,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8189527988433838,0.4013350307941437,0.3839572966098785,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6256662011146545,0.1753402352333068,0.8114171624183655,284.951416015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4715270996094,297.2111511230469,284.9513854980469,1.0,0.5851380228996277,0.9587712287902832,0.9587712287902832,1.0,1.0,-2.9567761421203613,1.3631283044815063,1.5936479568481443,0.6882404088973999,0.9830581545829772,0.9830581545829772,0.0,162.9434051513672,170.0,79292.9453125,0.0,2417.0751953125,1.0,278.1499938964844,282.9541015625,300.7333374023437,305.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407312035560608,1.0,0.0,0.0,3.944878339767456,3.944905281066896,1.0383899962107537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.298828125,0.0,1885.923095703125,1895.4371337890625,0.0,2848.54736328125,0.971495807170868,1.0,0.0,3.0,1.0,0.0
17686680,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7858362793922424,0.3539427816867828,0.3224224150180816,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8834680318832397,0.5092088580131531,0.4854200482368469,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9669128656387328,0.6557744741439819,0.4593851268291473,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8189527988433838,0.4013350307941437,0.3839572966098785,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6256662011146545,0.1753402352333068,0.8114171624183655,284.951416015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4715270996094,297.2111511230469,284.9513854980469,1.0,0.5851380228996277,0.9587712287902832,0.9587712287902832,1.0,1.0,-2.9567761421203613,1.3631283044815063,1.5936479568481443,0.6882404088973999,0.9830581545829772,0.9830581545829772,0.0,162.9434051513672,170.0,79292.9453125,0.0,2417.0751953125,1.0,278.1499938964844,282.9541015625,300.7333374023437,305.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407312035560608,1.0,0.0,0.0,3.944878339767456,3.944905281066896,1.0383899962107537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.298828125,0.0,1885.923095703125,1895.4371337890625,0.0,2848.54736328125,0.971495807170868,1.0,0.0,3.0,1.0,0.0
17686740,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7824637293815613,0.3533440232276916,0.3220025599002838,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8796262145042419,0.5082954168319702,0.4846839010715484,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.964226245880127,0.6576319336891174,0.4607636630535126,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8160749673843384,0.4012609124183655,0.3840077519416809,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6236473917961121,0.1753932237625122,0.8122197985649109,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4654846191406,297.2084350585937,284.9510803222656,1.0,0.5870858430862427,0.9558326601982116,0.9558326601982116,1.0,1.0,-2.958069562911988,1.3635822534561155,1.594487190246582,0.6884403824806213,0.9835676550865172,0.9835676550865172,0.0,165.986083984375,173.0,79339.5546875,0.0,2434.7763671875,1.0,278.1499938964844,282.95391845703125,300.7374572753906,305.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35927.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408041000366211,1.0,0.0,0.0,3.947338819503784,3.947365760803223,1.0396856851002667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.1787109375,0.0,1889.226806640625,1895.4371337890625,0.0,2849.228515625,0.972061038017273,1.0,0.0,3.0,1.0,0.0
