time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686800,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7824637293815613,0.3533440232276916,0.3220025599002838,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8796262145042419,0.5082954168319702,0.4846839010715484,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.964226245880127,0.6576319336891174,0.4607636630535126,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8160749673843384,0.4012609124183655,0.3840077519416809,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6236473917961121,0.1753932237625122,0.8122197985649109,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4654846191406,297.2084350585937,284.9510803222656,1.0,0.5870858430862427,0.9558326601982116,0.9558326601982116,1.0,1.0,-2.958069562911988,1.3635822534561155,1.594487190246582,0.6884403824806213,0.9835676550865172,0.9835676550865172,0.0,165.986083984375,173.0,79339.5546875,0.0,2434.7763671875,1.0,278.1499938964844,282.95391845703125,300.7374572753906,305.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35927.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408041000366211,1.0,0.0,0.0,3.947338819503784,3.947365760803223,1.0396856851002667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.1787109375,0.0,1889.226806640625,1895.4371337890625,0.0,2849.228515625,0.972061038017273,1.0,0.0,3.0,1.0,0.0
17686860,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7788189649581909,0.3525070250034332,0.3214322626590729,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8755248188972473,0.5071362257003784,0.4837854206562042,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.96117901802063,0.6592208743095398,0.4620051085948944,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8128893375396729,0.4009391367435455,0.3838944435119629,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6212862730026245,0.1751761734485626,0.8121721744537354,284.94952392578125,284.95001220703125,304.2400207519531,297.7406311035156,300.4578552246094,297.2035522460937,284.949462890625,1.0,0.5889087915420532,0.9529082775115968,0.9529082775115968,1.0,1.0,-2.9576048851013184,1.363176941871643,1.5944279432296753,0.6881800293922424,0.9824835062026978,0.9824835062026978,0.0,169.20706176757812,176.0,79337.5859375,0.0,2450.177001953125,1.0,278.1499938964844,282.9532470703125,300.7406921386719,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408183455467224,1.0,0.0,0.0,3.947809934616089,3.9478368759155273,1.0399339771538507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1455078125,0.0,1890.2606201171875,1895.4371337890625,0.0,2849.36181640625,0.9721918106079102,1.0,0.0,3.0,1.0,0.0
17686920,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7788189649581909,0.3525070250034332,0.3214322626590729,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8755248188972473,0.5071362257003784,0.4837854206562042,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.96117901802063,0.6592208743095398,0.4620051085948944,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8128893375396729,0.4009391367435455,0.3838944435119629,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6212862730026245,0.1751761734485626,0.8121721744537354,284.94952392578125,284.95001220703125,304.2400207519531,297.7406311035156,300.4578552246094,297.2035522460937,284.949462890625,1.0,0.5889087915420532,0.9529082775115968,0.9529082775115968,1.0,1.0,-2.9576048851013184,1.363176941871643,1.5944279432296753,0.6881800293922424,0.9824835062026978,0.9824835062026978,0.0,169.20706176757812,176.0,79337.5859375,0.0,2450.177001953125,1.0,278.1499938964844,282.9532470703125,300.7406921386719,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408183455467224,1.0,0.0,0.0,3.947809934616089,3.9478368759155273,1.0399339771538507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1455078125,0.0,1890.2606201171875,1895.4371337890625,0.0,2849.36181640625,0.9721918106079102,1.0,0.0,3.0,1.0,0.0
17686980,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.77492356300354,0.3514789938926697,0.320688784122467,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8711896538734436,0.5057704448699951,0.482692688703537,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9577807188034058,0.660578191280365,0.4630859196186065,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8093768954277039,0.4004090130329132,0.3835846781730652,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6185293793678284,0.1747131496667862,0.8110368251800537,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1971130371094,284.9471130371094,1.0,0.5905415415763855,0.9499838352203368,0.9499838352203368,1.0,1.0,-2.9549617767333984,1.3617165088653564,1.593245267868042,0.6873061656951904,0.9794785380363464,0.9794785380363464,0.0,172.5693359375,179.0,79272.03125,0.0,2462.294921875,1.0,278.1499938964844,282.95294189453125,300.7436218261719,305.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,36070.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840652346611023,1.0,0.0,0.0,3.944784641265869,3.944811582565308,1.0383406561231825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3486328125,0.0,1887.0994873046875,1895.4371337890625,0.0,2847.810546875,0.9715569019317628,1.0,0.0,3.0,1.0,0.0
17687040,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.77492356300354,0.3514789938926697,0.320688784122467,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8711896538734436,0.5057704448699951,0.482692688703537,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9577807188034058,0.660578191280365,0.4630859196186065,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8093768954277039,0.4004090130329132,0.3835846781730652,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6185293793678284,0.1747131496667862,0.8110368251800537,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1971130371094,284.9471130371094,1.0,0.5905415415763855,0.9499838352203368,0.9499838352203368,1.0,1.0,-2.9549617767333984,1.3617165088653564,1.593245267868042,0.6873061656951904,0.9794785380363464,0.9794785380363464,0.0,172.5693359375,179.0,79272.03125,0.0,2462.294921875,1.0,278.1499938964844,282.95294189453125,300.7436218261719,305.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,36070.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840652346611023,1.0,0.0,0.0,3.944784641265869,3.944811582565308,1.0383406561231825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3486328125,0.0,1887.0994873046875,1895.4371337890625,0.0,2847.810546875,0.9715569019317628,1.0,0.0,3.0,1.0,0.0
17687100,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.772940456867218,0.3509142696857452,0.3202669024467468,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8689945340156555,0.50503009557724,0.4820876121520996,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9560101628303528,0.6611887216567993,0.4635758399963379,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8075408339500427,0.4000865519046783,0.3833707273006439,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6170402765274048,0.1744092255830764,0.8101206421852112,284.9461364746094,284.95001220703125,304.2256774902344,297.7462158203125,300.4449462890625,297.19354248046875,284.9460144042969,1.0,0.5912830233573914,0.948521614074707,0.948521614074707,1.0,1.0,-2.952958822250366,1.360656976699829,1.5923019647598269,0.6866734027862549,0.9774688482284546,0.9774688482284546,0.0,174.26577758789062,179.0,79217.5859375,0.0,2467.174072265625,1.0,278.1499938964844,282.95318603515625,300.7451171875,305.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36120.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405008912086487,1.0,0.0,0.0,3.941827297210693,3.941854238510132,1.036784397001611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.017578125,0.0,1883.697265625,1895.4371337890625,0.0,2846.395263671875,0.9709189534187316,1.0,0.0,3.0,1.0,0.0
17687160,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7709574699401855,0.3503236472606659,0.3198193609714508,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8668053150177002,0.5042595267295837,0.4814514219760895,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9542174339294434,0.6617605090141296,0.4640373587608337,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.805668294429779,0.3997341096401214,0.3831258118152618,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6154940724372864,0.1740664541721344,0.8090149164199829,284.9451904296875,284.95001220703125,304.22100830078125,297.7481994628906,300.44049072265625,297.1898498535156,284.9450988769531,1.0,0.5919776558876038,0.94712495803833,0.94712495803833,1.0,1.0,-2.95058822631836,1.3594236373901367,1.5911647081375122,0.6859369874000549,0.9752471446990968,0.9752471446990968,0.0,175.95835876464844,182.0,79151.0546875,0.0,2471.352783203125,1.0,278.1499938964844,282.95379638671875,300.7466735839844,305.9095458984375,293.1499938964844,293.1499938964844,278.1499938964844,36168.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403072953224182,1.0,0.0,0.0,3.9379916191101074,3.938018560409546,1.0347675925004296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.5341796875,0.0,1879.157470703125,1895.4371337890625,0.0,2844.586669921875,0.9700826406478882,1.0,0.0,3.0,1.0,0.0
17687220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7670307159423828,0.3490810394287109,0.3188639879226684,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8624831438064575,0.5026454925537109,0.4801047146320343,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9506091475486756,0.6628058552742004,0.4648886024951935,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8018998503684998,0.3989582359790802,0.382562905550003,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6122555732727051,0.1732878386974334,0.8063488602638245,284.9438171386719,284.95001220703125,304.2117919921875,297.752197265625,300.4314880371094,297.18231201171875,284.9437561035156,1.0,0.5932435989379883,0.9443315863609314,0.9443315863609314,1.0,1.0,-2.9449636936187744,1.3565305471420288,1.5884332656860352,0.6842071413993835,0.9704204797744752,0.9704204797744752,0.0,179.3140411376953,185.0,78988.4375,0.0,2477.919677734375,1.0,278.1499938964844,282.9559020996094,300.7499389648437,305.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36253.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398125171661377,1.0,0.0,0.0,3.928119659423828,3.928146362304688,1.0295860874975915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.37890625,0.0,1867.2000732421875,1895.4371337890625,0.0,2839.96337890625,0.9679082036018372,1.0,0.0,3.0,1.0,0.0
17687280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7670307159423828,0.3490810394287109,0.3188639879226684,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8624831438064575,0.5026454925537109,0.4801047146320343,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9506091475486756,0.6628058552742004,0.4648886024951935,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8018998503684998,0.3989582359790802,0.382562905550003,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6122555732727051,0.1732878386974334,0.8063488602638245,284.9438171386719,284.95001220703125,304.2117919921875,297.752197265625,300.4314880371094,297.18231201171875,284.9437561035156,1.0,0.5932435989379883,0.9443315863609314,0.9443315863609314,1.0,1.0,-2.9449636936187744,1.3565305471420288,1.5884332656860352,0.6842071413993835,0.9704204797744752,0.9704204797744752,0.0,179.3140411376953,185.0,78988.4375,0.0,2477.919677734375,1.0,278.1499938964844,282.9559020996094,300.7499389648437,305.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36253.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398125171661377,1.0,0.0,0.0,3.928119659423828,3.928146362304688,1.0295860874975915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.37890625,0.0,1867.2000732421875,1895.4371337890625,0.0,2839.96337890625,0.9679082036018372,1.0,0.0,3.0,1.0,0.0
17687340,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7631808519363403,0.3477658629417419,0.3178388774394989,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8582590818405151,0.5009434819221497,0.4786700010299682,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9469996094703674,0.6637227535247803,0.4656477570533752,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7981712222099304,0.3980981707572937,0.3819150328636169,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6088408827781677,0.1724016964435577,0.8031624555587769,284.9430236816406,284.95001220703125,304.2026672363281,297.7562866210937,300.42242431640625,297.1747131347656,284.9429626464844,1.0,0.5943565964698792,0.9415382146835328,0.9415382146835328,1.0,1.0,-2.938312292098999,1.353140950202942,1.585171461105347,0.6821760535240173,0.9653141498565674,0.9653141498565674,0.0,182.61639404296875,188.0,78792.1640625,0.0,2482.304931640625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8937072753906,293.1499938964844,293.1499938964844,278.1499938964844,36317.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391931056976318,1.0,0.0,0.0,3.9157540798187256,3.915780782699585,1.0231141231997751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.390625,0.0,1851.971435546875,1895.4371337890625,0.0,2834.177001953125,0.9651623368263244,1.0,0.0,3.0,1.0,0.0
17687400,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7631808519363403,0.3477658629417419,0.3178388774394989,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8582590818405151,0.5009434819221497,0.4786700010299682,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9469996094703674,0.6637227535247803,0.4656477570533752,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7981712222099304,0.3980981707572937,0.3819150328636169,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6088408827781677,0.1724016964435577,0.8031624555587769,284.9430236816406,284.95001220703125,304.2026672363281,297.7562866210937,300.42242431640625,297.1747131347656,284.9429626464844,1.0,0.5943565964698792,0.9415382146835328,0.9415382146835328,1.0,1.0,-2.938312292098999,1.353140950202942,1.585171461105347,0.6821760535240173,0.9653141498565674,0.9653141498565674,0.0,182.61639404296875,188.0,78792.1640625,0.0,2482.304931640625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8937072753906,293.1499938964844,293.1499938964844,278.1499938964844,36317.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391931056976318,1.0,0.0,0.0,3.9157540798187256,3.915780782699585,1.0231141231997751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.390625,0.0,1851.971435546875,1895.4371337890625,0.0,2834.177001953125,0.9651623368263244,1.0,0.0,3.0,1.0,0.0
17687460,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7594195008277893,0.3463943004608154,0.3167608678340912,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8541414141654968,0.4991720616817474,0.477167397737503,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9434064030647278,0.6645314693450928,0.4663305878639221,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7944974303245544,0.3971727788448334,0.3812028169631958,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6053455471992493,0.1714365482330322,0.7995998859405518,284.9425354003906,284.95001220703125,304.19354248046875,297.7603759765625,300.4133605957031,297.16717529296875,284.9425048828125,1.0,0.5953540802001953,0.9388629794120787,0.9388629794120787,1.0,1.0,-2.930894374847412,1.349387288093567,1.5815069675445557,0.679926872253418,0.960080087184906,0.960080087184906,0.0,185.8741607666016,191.0,78571.859375,0.0,2485.0341796875,1.0,278.1499938964844,282.9628295898437,300.7569885253906,305.8831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36368.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384870290756226,1.0,0.0,0.0,3.90168571472168,3.90171217918396,1.0157757515116828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.2548828125,0.0,1834.5693359375,1895.4371337890625,0.0,2827.58251953125,0.9620250463485718,1.0,0.0,3.0,1.0,0.0
17687520,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7594195008277893,0.3463943004608154,0.3167608678340912,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8541414141654968,0.4991720616817474,0.477167397737503,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9434064030647278,0.6645314693450928,0.4663305878639221,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7944974303245544,0.3971727788448334,0.3812028169631958,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6053455471992493,0.1714365482330322,0.7995998859405518,284.9425354003906,284.95001220703125,304.19354248046875,297.7603759765625,300.4133605957031,297.16717529296875,284.9425048828125,1.0,0.5953540802001953,0.9388629794120787,0.9388629794120787,1.0,1.0,-2.930894374847412,1.349387288093567,1.5815069675445557,0.679926872253418,0.960080087184906,0.960080087184906,0.0,185.8741607666016,191.0,78571.859375,0.0,2485.0341796875,1.0,278.1499938964844,282.9628295898437,300.7569885253906,305.8831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36368.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384870290756226,1.0,0.0,0.0,3.90168571472168,3.90171217918396,1.0157757515116828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.2548828125,0.0,1834.5693359375,1895.4371337890625,0.0,2827.58251953125,0.9620250463485718,1.0,0.0,3.0,1.0,0.0
17687580,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.755744457244873,0.3449718356132507,0.3156359493732452,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8501245975494385,0.4973374307155609,0.4756038784980774,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9398328065872192,0.6652382016181946,0.4669421315193176,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7908787727355957,0.3961885273456573,0.380433589220047,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6017856597900391,0.1704037934541702,0.7957200407981873,284.9422302246094,284.95001220703125,304.1843566894531,297.7643737792969,300.4042663574219,297.15972900390625,284.94219970703125,1.0,0.5962536334991455,0.936187744140625,0.936187744140625,1.0,1.0,-2.922809600830078,1.345309853553772,1.5774997472763062,0.6774852275848389,0.954744279384613,0.954744279384613,0.0,189.0956115722656,194.0,78331.1484375,0.0,2486.338623046875,1.0,278.1499938964844,282.96710205078125,300.7605895996094,305.8713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36409.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377135396003723,1.0,0.0,0.0,3.88625741004944,3.886283874511719,1.007758328341879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.59765625,0.0,1815.5047607421875,1895.4371337890625,0.0,2820.360595703125,0.9585751891136168,1.0,0.0,3.0,1.0,0.0
17687640,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.755744457244873,0.3449718356132507,0.3156359493732452,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8501245975494385,0.4973374307155609,0.4756038784980774,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9398328065872192,0.6652382016181946,0.4669421315193176,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7908787727355957,0.3961885273456573,0.380433589220047,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6017856597900391,0.1704037934541702,0.7957200407981873,284.9422302246094,284.95001220703125,304.1843566894531,297.7643737792969,300.4042663574219,297.15972900390625,284.94219970703125,1.0,0.5962536334991455,0.936187744140625,0.936187744140625,1.0,1.0,-2.922809600830078,1.345309853553772,1.5774997472763062,0.6774852275848389,0.954744279384613,0.954744279384613,0.0,189.0956115722656,194.0,78331.1484375,0.0,2486.338623046875,1.0,278.1499938964844,282.96710205078125,300.7605895996094,305.8713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36409.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377135396003723,1.0,0.0,0.0,3.88625741004944,3.886283874511719,1.007758328341879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.59765625,0.0,1815.5047607421875,1895.4371337890625,0.0,2820.360595703125,0.9585751891136168,1.0,0.0,3.0,1.0,0.0
17687700,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7539380788803101,0.344243049621582,0.3150574266910553,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8481517434120178,0.4963980913162231,0.4748010337352752,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9380542635917664,0.6655554175376892,0.4672226309776306,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7890897393226624,0.3956760466098785,0.3800294101238251,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5999836921691895,0.1698649227619171,0.7936756014823914,284.9421081542969,284.95001220703125,304.1796875,297.76629638671875,300.39971923828125,297.15606689453125,284.94207763671875,1.0,0.596671462059021,0.9348501563072203,0.9348501563072203,1.0,1.0,-2.918542861938477,1.3431618213653564,1.5753811597824097,0.6762001514434814,0.9520437121391296,0.9520437121391296,0.0,190.6953125,194.0,78203.9765625,0.0,2486.517822265625,1.0,278.1499938964844,282.9693908691406,300.7623596191406,305.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36427.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837306022644043,1.0,0.0,0.0,3.8781044483184814,3.8781309127807617,1.00353440757317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.5859375,0.0,1805.4588623046875,1895.4371337890625,0.0,2816.555908203125,0.9567505717277528,1.0,0.0,3.0,1.0,0.0
17687760,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7521499395370483,0.3435008525848388,0.3144667446613312,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8461994528770447,0.4954417049884796,0.4739821255207062,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.936278760433197,0.6658437848091125,0.4674833714962005,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7873119711875916,0.3951478004455566,0.3796103000640869,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.5981642603874207,0.1693094074726104,0.7915547490119934,284.9420166015625,284.95001220703125,304.1749572753906,297.7681884765625,300.3951416015625,297.15240478515625,284.9419860839844,1.0,0.597066342830658,0.9335868954658508,0.9335868954658508,1.0,1.0,-2.914109706878662,1.3409371376037598,1.5731725692749023,0.6748735308647156,0.9493185877799988,0.9493185877799988,0.0,192.2880249023437,182.0,78071.8828125,0.0,2486.3525390625,1.0,278.1499938964844,282.9717712402344,300.7640991210937,305.85809326171875,293.1499938964844,293.1499938964844,278.1499938964844,36443.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368831276893616,1.0,0.0,0.0,3.869641065597534,3.8696672916412354,9.991591696234536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.7158203125,0.0,1795.0531005859375,1895.4371337890625,0.0,2812.608642578125,0.9548560380935668,1.0,0.0,3.0,1.0,0.0
17687820,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7533259987831116,0.3420134484767914,0.3130280673503876,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8476521968841553,0.4935076832771301,0.4720601141452789,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9399064779281616,0.6663765907287598,0.4677793383598327,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7890616059303284,0.3940742313861847,0.3784912824630737,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5986925363540649,0.1681842058897018,0.7859829068183899,284.9400329589844,284.95001220703125,304.16534423828125,297.77178955078125,300.3858337402344,297.1453552246094,284.9399108886719,1.0,0.5932939648628235,0.9310603737831116,0.9310603737831116,1.0,1.0,-2.90238618850708,1.3350902795791626,1.567295789718628,0.6714986562728882,0.9419933557510376,0.9419933557510376,0.0,188.8048553466797,170.0,77741.828125,0.0,2447.8046875,1.0,278.1499938964844,282.97576904296875,300.7671813964844,305.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36539.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359633088111877,1.0,0.0,0.0,3.8500759601593018,3.850101947784424,9.890810588331078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.3212890625,0.0,1771.6220703125,1895.4371337890625,0.0,2804.02490234375,0.9504985809326172,1.0,0.0,3.0,1.0,0.0
17687880,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7533259987831116,0.3420134484767914,0.3130280673503876,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8476521968841553,0.4935076832771301,0.4720601141452789,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9399064779281616,0.6663765907287598,0.4677793383598327,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7890616059303284,0.3940742313861847,0.3784912824630737,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5986925363540649,0.1681842058897018,0.7859829068183899,284.9400329589844,284.95001220703125,304.16534423828125,297.77178955078125,300.3858337402344,297.1453552246094,284.9399108886719,1.0,0.5932939648628235,0.9310603737831116,0.9310603737831116,1.0,1.0,-2.90238618850708,1.3350902795791626,1.567295789718628,0.6714986562728882,0.9419933557510376,0.9419933557510376,0.0,188.8048553466797,170.0,77741.828125,0.0,2447.8046875,1.0,278.1499938964844,282.97576904296875,300.7671813964844,305.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36539.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359633088111877,1.0,0.0,0.0,3.8500759601593018,3.850101947784424,9.890810588331078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.3212890625,0.0,1771.6220703125,1895.4371337890625,0.0,2804.02490234375,0.9504985809326172,1.0,0.0,3.0,1.0,0.0
17687940,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.757375955581665,0.3405434191226959,0.3114601671695709,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.852329671382904,0.4915587902069092,0.4699721336364746,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9476892948150636,0.6668531894683838,0.4679240584373474,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7939872741699219,0.3929924666881561,0.3772127032279968,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6016927361488342,0.1670606732368469,0.7796904444694519,284.9389038085937,284.95001220703125,304.1553649902344,297.7750549316406,300.3765869140625,297.138916015625,284.9388122558594,1.0,0.5873715281486511,0.9285338521003724,0.9285338521003724,1.0,1.0,-2.889066934585572,1.328470230102539,1.560596585273743,0.6676778197288513,0.9340872764587402,0.9340872764587402,0.0,181.58628845214844,158.0,77357.4140625,0.0,2388.280029296875,1.0,278.1499938964844,282.98162841796875,300.7696228027344,305.8190612792969,293.1499938964844,293.1499938964844,278.1499938964844,36638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348618149757385,1.0,0.0,0.0,3.826303005218506,3.826328754425049,9.76904289018421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.939453125,0.0,1743.3131103515625,1895.4371337890625,0.0,2793.7490234375,0.9452227354049684,1.0,0.0,3.0,1.0,0.0
17688000,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.757375955581665,0.3405434191226959,0.3114601671695709,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.852329671382904,0.4915587902069092,0.4699721336364746,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9476892948150636,0.6668531894683838,0.4679240584373474,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7939872741699219,0.3929924666881561,0.3772127032279968,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6016927361488342,0.1670606732368469,0.7796904444694519,284.9389038085937,284.95001220703125,304.1553649902344,297.7750549316406,300.3765869140625,297.138916015625,284.9388122558594,1.0,0.5873715281486511,0.9285338521003724,0.9285338521003724,1.0,1.0,-2.889066934585572,1.328470230102539,1.560596585273743,0.6676778197288513,0.9340872764587402,0.9340872764587402,0.0,181.58628845214844,158.0,77357.4140625,0.0,2388.280029296875,1.0,278.1499938964844,282.98162841796875,300.7696228027344,305.8190612792969,293.1499938964844,293.1499938964844,278.1499938964844,36638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348618149757385,1.0,0.0,0.0,3.826303005218506,3.826328754425049,9.76904289018421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.939453125,0.0,1743.3131103515625,1895.4371337890625,0.0,2793.7490234375,0.9452227354049684,1.0,0.0,3.0,1.0,0.0
17688060,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7634621262550354,0.3390917479991913,0.3098332583904266,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8592862486839294,0.489601194858551,0.4677948951721191,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.957952916622162,0.6672766804695129,0.4679725766181946,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8010817170143127,0.3919073641300201,0.3758502602577209,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6063173413276672,0.1659467071294784,0.773055374622345,284.938720703125,284.95001220703125,304.1449279785156,297.7779541015625,300.367431640625,297.13311767578125,284.9386901855469,1.0,0.5801193118095398,0.9261389374732972,0.9261389374732972,1.0,1.0,-2.8749425411224365,1.321463942527771,1.553478717803955,0.6636571884155273,0.9264792799949646,0.9264792799949646,0.0,172.29641723632812,146.0,76944.8515625,0.0,2317.693359375,1.0,278.1499938964844,282.98883056640625,300.7719116210937,305.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36696.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833625078201294,1.0,0.0,0.0,3.800175189971924,3.800200939178467,9.636082722863648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.958984375,0.0,1712.1756591796875,1895.4371337890625,0.0,2782.216796875,0.9393956661224364,1.0,0.0,3.0,1.0,0.0
17688120,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7634621262550354,0.3390917479991913,0.3098332583904266,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8592862486839294,0.489601194858551,0.4677948951721191,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.957952916622162,0.6672766804695129,0.4679725766181946,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8010817170143127,0.3919073641300201,0.3758502602577209,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6063173413276672,0.1659467071294784,0.773055374622345,284.938720703125,284.95001220703125,304.1449279785156,297.7779541015625,300.367431640625,297.13311767578125,284.9386901855469,1.0,0.5801193118095398,0.9261389374732972,0.9261389374732972,1.0,1.0,-2.8749425411224365,1.321463942527771,1.553478717803955,0.6636571884155273,0.9264792799949646,0.9264792799949646,0.0,172.29641723632812,146.0,76944.8515625,0.0,2317.693359375,1.0,278.1499938964844,282.98883056640625,300.7719116210937,305.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36696.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833625078201294,1.0,0.0,0.0,3.800175189971924,3.800200939178467,9.636082722863648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.958984375,0.0,1712.1756591796875,1895.4371337890625,0.0,2782.216796875,0.9393956661224364,1.0,0.0,3.0,1.0,0.0
17688180,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7711228728294373,0.3376455903053283,0.3081752061843872,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8680143356323242,0.4876284599304199,0.4655644595623016,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9694935083389282,0.6676405072212219,0.4679514765739441,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8096747398376465,0.3908116817474365,0.3744390308856964,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6120319366455078,0.1648359149694442,0.7662489414215088,284.93896484375,284.95001220703125,304.1340026855469,297.7803955078125,300.35821533203125,297.1277770996094,284.9389038085937,1.0,0.5721287131309509,0.923744022846222,0.923744022846222,1.0,1.0,-2.860368728637696,1.3142335414886477,1.546135187149048,0.6595309376716614,0.9192078113555908,0.9192078113555908,0.0,161.96299743652344,134.0,76517.0,0.0,2241.890869140625,1.0,278.1499938964844,282.99664306640625,300.7739562988281,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36727.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323188424110413,1.0,0.0,0.0,3.772942066192627,3.772967338562012,9.498468216406764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.6025390625,0.0,1679.923828125,1895.4371337890625,0.0,2770.042236328125,0.9333070516586304,1.0,0.0,3.0,1.0,0.0
17688240,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7711228728294373,0.3376455903053283,0.3081752061843872,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8680143356323242,0.4876284599304199,0.4655644595623016,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9694935083389282,0.6676405072212219,0.4679514765739441,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8096747398376465,0.3908116817474365,0.3744390308856964,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6120319366455078,0.1648359149694442,0.7662489414215088,284.93896484375,284.95001220703125,304.1340026855469,297.7803955078125,300.35821533203125,297.1277770996094,284.9389038085937,1.0,0.5721287131309509,0.923744022846222,0.923744022846222,1.0,1.0,-2.860368728637696,1.3142335414886477,1.546135187149048,0.6595309376716614,0.9192078113555908,0.9192078113555908,0.0,161.96299743652344,134.0,76517.0,0.0,2241.890869140625,1.0,278.1499938964844,282.99664306640625,300.7739562988281,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36727.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323188424110413,1.0,0.0,0.0,3.772942066192627,3.772967338562012,9.498468216406764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.6025390625,0.0,1679.923828125,1895.4371337890625,0.0,2770.042236328125,0.9333070516586304,1.0,0.0,3.0,1.0,0.0
17688300,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7755066156387329,0.3369212746620178,0.307337075471878,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8730055689811707,0.4866339266300201,0.464432954788208,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.975510835647583,0.6677972078323364,0.4679172337055206,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8143109083175659,0.3902573585510254,0.3737187087535858,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6151658892631531,0.1642791479825973,0.7627989649772644,284.9390869140625,284.95001220703125,304.1283264160156,297.78143310546875,300.35357666015625,297.1252136230469,284.9390563964844,1.0,0.5679425597190857,0.9225465655326844,0.9225465655326844,1.0,1.0,-2.852949857711792,1.3105515241622925,1.54239821434021,0.6574400663375854,0.9156657457351683,0.9156657457351683,0.0,156.55931091308594,134.0,76298.6875,0.0,2202.88330078125,1.0,278.1499938964844,283.0006408691406,300.7748413085937,305.7554016113281,293.1499938964844,293.1499938964844,278.1499938964844,36737.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316491842269897,1.0,0.0,0.0,3.759067058563232,3.759092330932617,9.428735552319268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.74609375,0.0,1663.6143798828125,1895.4371337890625,0.0,2763.80322265625,0.9302029609680176,1.0,0.0,3.0,1.0,0.0
17688360,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7802574038505554,0.3361947238445282,0.3064935207366943,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8784156441688538,0.4856326878070831,0.4632914960384369,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9815927743911744,0.6679353713989258,0.4678676128387451,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8191683292388916,0.3896973133087158,0.3729894161224365,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.618442952632904,0.1637201607227325,0.7593216300010681,284.9392395019531,284.95001220703125,304.1224670410156,297.78228759765625,300.348876953125,297.12274169921875,284.9391784667969,1.0,0.5636573433876038,0.9214712381362916,0.9214712381362916,1.0,1.0,-2.845449209213257,1.3068361282348633,1.538612961769104,0.6553419828414917,0.9121712446212769,0.9121712446212769,0.0,151.05001831054688,122.0,76077.8671875,0.0,2163.418212890625,1.0,278.1499938964844,283.00469970703125,300.7756042480469,305.7417907714844,293.1499938964844,293.1499938964844,278.1499938964844,36745.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309716582298279,1.0,0.0,0.0,3.745059013366699,3.745084047317505,9.358593615615972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.49609375,0.0,1647.24609375,1895.4371337890625,0.0,2757.49267578125,0.9270687103271484,1.0,0.0,3.0,1.0,0.0
17688420,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7908917665481567,0.3347326517105102,0.3047913908958435,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8905363082885742,0.4836089015007019,0.4609809219837188,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.993700921535492,0.6681563258171082,0.4677244424819946,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8297334909439087,0.3885587453842163,0.371505856513977,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6255249977111816,0.1625931411981582,0.7522915005683899,284.9394836425781,284.95001220703125,304.1102294921875,297.7835693359375,300.3392944335937,297.117919921875,284.9394226074219,1.0,0.5548459887504578,0.9193204641342164,0.9193204641342164,1.0,1.0,-2.830223560333252,1.2992910146713257,1.5309326648712158,0.6511086821556091,0.9052807092666626,0.9052807092666626,0.0,139.81629943847656,110.0,75628.5546875,0.0,2083.669189453125,1.0,278.1499938964844,283.01287841796875,300.7767333984375,305.71368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36759.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295977711677551,1.0,0.0,0.0,3.71666407585144,3.716688871383667,9.217218348567258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.779296875,0.0,1614.3955078125,1895.4371337890625,0.0,2744.70166015625,0.920717716217041,1.0,0.0,3.0,1.0,0.0
17688480,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7908917665481567,0.3347326517105102,0.3047913908958435,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8905363082885742,0.4836089015007019,0.4609809219837188,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.993700921535492,0.6681563258171082,0.4677244424819946,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8297334909439087,0.3885587453842163,0.371505856513977,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6255249977111816,0.1625931411981582,0.7522915005683899,284.9394836425781,284.95001220703125,304.1102294921875,297.7835693359375,300.3392944335937,297.117919921875,284.9394226074219,1.0,0.5548459887504578,0.9193204641342164,0.9193204641342164,1.0,1.0,-2.830223560333252,1.2992910146713257,1.5309326648712158,0.6511086821556091,0.9052807092666626,0.9052807092666626,0.0,139.81629943847656,110.0,75628.5546875,0.0,2083.669189453125,1.0,278.1499938964844,283.01287841796875,300.7767333984375,305.71368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36759.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295977711677551,1.0,0.0,0.0,3.71666407585144,3.716688871383667,9.217218348567258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.779296875,0.0,1614.3955078125,1895.4371337890625,0.0,2744.70166015625,0.920717716217041,1.0,0.0,3.0,1.0,0.0
17688540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7966833710670471,0.3339801728725433,0.3039239645004272,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8971475958824158,0.4825652539730072,0.4597989618778229,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6683207750320435,0.4671935737133026,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8354537487030029,0.3879671990871429,0.3707461655139923,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6293210387229919,0.1620117574930191,0.7487089037895203,284.9389038085937,284.95001220703125,304.10369873046875,297.7839660644531,300.3343505859375,297.1157531738281,284.9387512207031,1.0,0.5502200126647949,0.9182252883911132,0.9182252883911132,1.0,1.0,-2.8213722705841064,1.2949038743972778,1.526468276977539,0.6487094759941101,0.901234805583954,0.901234805583954,0.0,134.1744842529297,110.0,75376.109375,0.0,2042.3419189453125,1.0,278.1499938964844,283.0166320800781,300.77703857421875,305.69830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288858532905579,1.0,0.0,0.0,3.701489210128784,3.7015140056610094,9.142106591752964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.4716796875,0.0,1597.2003173828125,1895.4371337890625,0.0,2738.076416015625,0.9173309206962584,1.0,0.0,3.0,1.0,0.0
17688600,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8011627793312073,0.3332224786281585,0.3031133115291595,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9022759795188904,0.4815205037593841,0.4586824476718902,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6690595149993896,0.4597621560096741,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8399489521980286,0.3873612284660339,0.3700381517410278,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6321992874145508,0.1614244729280471,0.745392918586731,284.9333190917969,284.95001220703125,304.09722900390625,297.7841796875,300.33013916015625,297.1158752441406,284.9324951171875,1.0,0.545336127281189,0.917169749736786,0.917169749736786,1.0,1.0,-2.8058433532714844,1.2872376441955566,1.5186057090759275,0.6447135210037231,0.8928965330123901,0.8928965330123901,0.0,129.59683227539062,98.0,74980.1171875,0.0,1994.8126220703125,1.0,278.1499938964844,283.0171203613281,300.77655029296875,305.6776123046875,293.1499938964844,293.1499938964844,278.45001220703125,37010.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281063437461853,1.0,0.0,0.0,3.681994199752808,3.682018756866455,9.0460611090748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.818359375,0.0,1576.68359375,1895.4371337890625,0.0,2730.824951171875,0.9130315780639648,1.0,0.0,3.0,1.0,0.0
