time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688660,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8114002346992493,0.3321524858474731,0.3017502129077911,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9147518873214722,0.4798193871974945,0.4566710293292999,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6739162802696228,0.440774530172348,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8504084944725037,0.3864831030368805,0.3688086569309234,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6389539241790771,0.1604115962982177,0.73906409740448,284.99200439453125,284.95001220703125,304.0833435058594,297.78399658203125,300.3311462402344,297.1347045898437,284.9876403808594,1.0,0.5346035361289978,0.9151670932769777,0.9151670932769777,1.0,1.0,-2.769875288009644,1.2695804834365845,1.5002949237823486,0.6351836323738098,0.9646892547607422,0.9646892547607422,0.0,119.91102600097656,86.0,73686.6640625,0.0,1891.81640625,1.0,278.4432678222656,283.101806640625,300.7643127441406,305.53887939453125,293.1499938964844,293.1499938964844,278.1499938964844,33719.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217106461524963,1.0,0.0,0.0,3.7838480472564697,3.783872842788696,9.55345853981271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.431640625,0.0,1669.5517578125,1895.4371337890625,0.0,2671.4248046875,0.9333043098449708,1.0,0.0,3.0,1.0,0.0
17688720,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8114002346992493,0.3321524858474731,0.3017502129077911,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9147518873214722,0.4798193871974945,0.4566710293292999,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6739162802696228,0.440774530172348,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8504084944725037,0.3864831030368805,0.3688086569309234,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6389539241790771,0.1604115962982177,0.73906409740448,284.99200439453125,284.95001220703125,304.0833435058594,297.78399658203125,300.3311462402344,297.1347045898437,284.9876403808594,1.0,0.5346035361289978,0.9151670932769777,0.9151670932769777,1.0,1.0,-2.769875288009644,1.2695804834365845,1.5002949237823486,0.6351836323738098,0.9646892547607422,0.9646892547607422,0.0,119.91102600097656,86.0,73686.6640625,0.0,1891.81640625,1.0,278.4432678222656,283.101806640625,300.7643127441406,305.53887939453125,293.1499938964844,293.1499938964844,278.1499938964844,33719.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217106461524963,1.0,0.0,0.0,3.7838480472564697,3.783872842788696,9.55345853981271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.431640625,0.0,1669.5517578125,1895.4371337890625,0.0,2671.4248046875,0.9333043098449708,1.0,0.0,3.0,1.0,0.0
17688780,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8218534588813782,0.3300727307796478,0.2997747957706451,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.92936509847641,0.4770512282848358,0.4539820849895477,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6797980070114136,0.4205969572067261,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8621623516082764,0.3847188055515289,0.3670259416103363,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6466379761695862,0.1590482592582702,0.731814444065094,284.8839111328125,284.95001220703125,304.0685119628906,297.7829895019531,300.33184814453125,297.15478515625,284.885498046875,1.0,0.5229288339614868,0.9131643772125244,0.9131643772125244,1.0,1.0,-2.729173183441162,1.2495872974395752,1.4795860052108765,0.6245492696762085,0.8507224321365356,0.8507224321365356,0.0,109.94376373291016,89.0,73022.0703125,0.0,1782.79736328125,1.0,278.1570129394531,283.0059509277344,300.7823486328125,305.5959167480469,293.1499938964844,293.1499938964844,278.45001220703125,40207.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249435424804688,1.0,0.0,0.0,3.5983502864837646,3.598374605178833,8.639730140203028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.4443359375,0.0,1507.4981689453125,1895.4371337890625,0.0,2701.427001953125,0.8975092768669128,1.0,0.0,3.0,1.0,0.0
17688840,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8218534588813782,0.3300727307796478,0.2997747957706451,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.92936509847641,0.4770512282848358,0.4539820849895477,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6797980070114136,0.4205969572067261,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8621623516082764,0.3847188055515289,0.3670259416103363,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6466379761695862,0.1590482592582702,0.731814444065094,284.8839111328125,284.95001220703125,304.0685119628906,297.7829895019531,300.33184814453125,297.15478515625,284.885498046875,1.0,0.5229288339614868,0.9131643772125244,0.9131643772125244,1.0,1.0,-2.729173183441162,1.2495872974395752,1.4795860052108765,0.6245492696762085,0.8507224321365356,0.8507224321365356,0.0,109.94376373291016,89.0,73022.0703125,0.0,1782.79736328125,1.0,278.1570129394531,283.0059509277344,300.7823486328125,305.5959167480469,293.1499938964844,293.1499938964844,278.45001220703125,40207.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249435424804688,1.0,0.0,0.0,3.5983502864837646,3.598374605178833,8.639730140203028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.4443359375,0.0,1507.4981689453125,1895.4371337890625,0.0,2701.427001953125,0.8975092768669128,1.0,0.0,3.0,1.0,0.0
17688900,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8254645466804504,0.3295116722583771,0.2989344596862793,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9344812631607056,0.4760779142379761,0.4527304172515869,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6836450695991516,0.4135542809963226,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8663650751113892,0.3841568529605865,0.3662005066871643,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6492567658424377,0.1585122793912887,0.7284496426582336,284.9985046386719,284.95001220703125,304.06072998046875,297.7821350097656,300.3360900878906,297.1716613769531,285.00030517578125,1.0,0.5189313888549805,0.9121630787849426,0.9121630787849426,1.0,1.0,-2.7131447792053223,1.241729736328125,1.4714150428771973,0.6202023029327393,0.923454999923706,0.923454999923706,0.0,106.49185180664062,89.0,71991.6875,0.0,1742.8746337890625,1.0,278.400634765625,283.1383056640625,300.7408447265625,305.3549194335937,293.1499938964844,293.1499938964844,278.45001220703125,35223.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818496584892273,1.0,0.0,0.0,3.628826379776001,3.628850221633911,8.78669766279927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.7412109375,0.0,1503.961181640625,1895.4371337890625,0.0,2641.646728515625,0.9019863605499268,1.0,0.0,3.0,1.0,0.0
17688960,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8284099698066711,0.3290317952632904,0.2984400689601898,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9385037422180176,0.4752046763896942,0.4518307447433471,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.6873245239257812,0.4081630408763885,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8697596192359924,0.3836926221847534,0.3656753897666931,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6513329744338989,0.1580519527196884,0.7259008884429932,284.97216796875,284.95001220703125,304.0526733398437,297.7810363769531,300.34033203125,297.1882629394531,284.97021484375,1.0,0.5158143043518066,0.9115179181098938,0.9115179181098938,1.0,1.0,-2.701291799545288,1.2359058856964111,1.465385913848877,0.6170749664306641,0.9183014631271362,0.9183014631271362,0.0,103.90396881103516,92.0,71826.1796875,0.0,1713.4615478515625,1.0,278.4423828125,283.1159973144531,300.7539978027344,305.4046936035156,293.1499938964844,293.1499938964844,278.1499938964844,34736.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163356781005859,1.0,0.0,0.0,3.673740863800049,3.673764705657959,9.005551646623644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.755859375,0.0,1550.2294921875,1895.4371337890625,0.0,2621.65625,0.9093573689460754,1.0,0.0,3.0,1.0,0.0
17689020,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8305589556694031,0.3272001445293426,0.2968827784061432,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9415207505226136,0.4726307094097137,0.4494962692260742,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6924957633018494,0.4026613533496856,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.872556746006012,0.3820635080337524,0.3642069697380066,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6526085734367371,0.1568182408809662,0.7203240394592285,284.9088134765625,284.95001220703125,304.0356750488281,297.7781066894531,300.33770751953125,297.20123291015625,284.9092102050781,1.0,0.5115209817886353,0.910227596759796,0.910227596759796,1.0,1.0,-2.6815340518951416,1.2261595726013184,1.4553745985031128,0.6119566559791565,0.840510368347168,0.840510368347168,0.0,101.03305053710938,95.0,71602.421875,0.0,1671.5482177734375,1.0,278.1579284667969,283.0523681640625,300.7770690917969,305.4837951660156,293.1499938964844,293.1499938964844,278.45001220703125,39388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193740844726562,1.0,0.0,0.0,3.497535228729248,3.497558355331421,8.16239264622709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.3037109375,0.0,1394.3619384765625,1895.4371337890625,0.0,2649.771484375,0.8748407363891602,1.0,0.0,3.0,1.0,0.0
17689080,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8305589556694031,0.3272001445293426,0.2968827784061432,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9415207505226136,0.4726307094097137,0.4494962692260742,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6924957633018494,0.4026613533496856,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.872556746006012,0.3820635080337524,0.3642069697380066,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6526085734367371,0.1568182408809662,0.7203240394592285,284.9088134765625,284.95001220703125,304.0356750488281,297.7781066894531,300.33770751953125,297.20123291015625,284.9092102050781,1.0,0.5115209817886353,0.910227596759796,0.910227596759796,1.0,1.0,-2.6815340518951416,1.2261595726013184,1.4553745985031128,0.6119566559791565,0.840510368347168,0.840510368347168,0.0,101.03305053710938,95.0,71602.421875,0.0,1671.5482177734375,1.0,278.1579284667969,283.0523681640625,300.7770690917969,305.4837951660156,293.1499938964844,293.1499938964844,278.45001220703125,39388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193740844726562,1.0,0.0,0.0,3.497535228729248,3.497558355331421,8.16239264622709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.3037109375,0.0,1394.3619384765625,1895.4371337890625,0.0,2649.771484375,0.8748407363891602,1.0,0.0,3.0,1.0,0.0
17689140,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8307002186775208,0.3260910212993622,0.2957423329353332,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9415727853775024,0.4707822501659393,0.4475895762443542,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.697167694568634,0.4008951485157013,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8729309439659119,0.3810197710990906,0.3630708456039428,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6520547866821289,0.1557937711477279,0.7153462171554565,284.9836120605469,284.95001220703125,304.0174865722656,297.7741394042969,300.33575439453125,297.21551513671875,284.98150634765625,1.0,0.5091840624809265,0.9089372754096984,0.9089372754096984,1.0,1.0,-2.668396711349488,1.219635844230652,1.448760986328125,0.6085623502731323,0.910275936126709,0.910275936126709,0.0,99.88726806640624,98.0,70861.96875,0.0,1647.45947265625,1.0,278.4416809082031,283.1436767578125,300.75311279296875,305.334716796875,293.1499938964844,293.1499938964844,278.1499938964844,34028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812100887298584,1.0,0.0,0.0,3.602829694747925,3.6028528213500977,8.661253332320484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.7373046875,0.0,1466.7557373046875,1895.4371337890625,0.0,2582.5537109375,0.8929095268249512,1.0,0.0,3.0,1.0,0.0
17689200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8307002186775208,0.3260910212993622,0.2957423329353332,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9415727853775024,0.4707822501659393,0.4475895762443542,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.697167694568634,0.4008951485157013,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8729309439659119,0.3810197710990906,0.3630708456039428,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6520547866821289,0.1557937711477279,0.7153462171554565,284.9836120605469,284.95001220703125,304.0174865722656,297.7741394042969,300.33575439453125,297.21551513671875,284.98150634765625,1.0,0.5091840624809265,0.9089372754096984,0.9089372754096984,1.0,1.0,-2.668396711349488,1.219635844230652,1.448760986328125,0.6085623502731323,0.910275936126709,0.910275936126709,0.0,99.88726806640624,98.0,70861.96875,0.0,1647.45947265625,1.0,278.4416809082031,283.1436767578125,300.75311279296875,305.334716796875,293.1499938964844,293.1499938964844,278.1499938964844,34028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812100887298584,1.0,0.0,0.0,3.602829694747925,3.6028528213500977,8.661253332320484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.7373046875,0.0,1466.7557373046875,1895.4371337890625,0.0,2582.5537109375,0.8929095268249512,1.0,0.0,3.0,1.0,0.0
17689260,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.828054666519165,0.3240743279457092,0.294139415025711,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9379716515541076,0.4680949449539184,0.4452776908874511,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6996028423309326,0.4028373062610626,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8703428506851196,0.3792788088321686,0.3616253733634949,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6493111252784729,0.1544105112552642,0.7097522616386414,284.9159240722656,284.95001220703125,303.9979858398437,297.7689819335937,300.322021484375,297.2090759277344,284.9159851074219,1.0,0.5081303119659424,0.9073320627212524,0.9073320627212524,1.0,1.0,-2.657567977905273,1.2141886949539185,1.443379282951355,0.60584557056427,0.8364453911781311,0.8364453911781311,0.0,100.28941345214844,101.0,70869.2734375,0.0,1633.8583984375,1.0,278.1584167480469,283.0724182128906,300.7742919921875,305.4311218261719,293.1499938964844,293.1499938964844,278.45001220703125,38818.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164840936660767,1.0,0.0,0.0,3.4485857486724854,3.4486083984375,7.935519761304022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.205078125,0.0,1340.34375,1895.4371337890625,0.0,2623.0283203125,0.8635503649711609,1.0,0.0,3.0,1.0,0.0
17689320,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.828054666519165,0.3240743279457092,0.294139415025711,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9379716515541076,0.4680949449539184,0.4452776908874511,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6996028423309326,0.4028373062610626,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8703428506851196,0.3792788088321686,0.3616253733634949,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6493111252784729,0.1544105112552642,0.7097522616386414,284.9159240722656,284.95001220703125,303.9979858398437,297.7689819335937,300.322021484375,297.2090759277344,284.9159851074219,1.0,0.5081303119659424,0.9073320627212524,0.9073320627212524,1.0,1.0,-2.657567977905273,1.2141886949539185,1.443379282951355,0.60584557056427,0.8364453911781311,0.8364453911781311,0.0,100.28941345214844,101.0,70869.2734375,0.0,1633.8583984375,1.0,278.1584167480469,283.0724182128906,300.7742919921875,305.4311218261719,293.1499938964844,293.1499938964844,278.45001220703125,38818.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164840936660767,1.0,0.0,0.0,3.4485857486724854,3.4486083984375,7.935519761304022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.205078125,0.0,1340.34375,1895.4371337890625,0.0,2623.0283203125,0.8635503649711609,1.0,0.0,3.0,1.0,0.0
17689380,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8247523307800293,0.3227371275424957,0.2928780317306518,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9332649111747742,0.4660731256008148,0.4432995915412903,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7018959522247314,0.4063020944595337,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.86688631772995,0.3780743181705475,0.3604276776313782,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6458359360694885,0.1531747877597808,0.7042655348777771,284.9837951660156,284.95001220703125,303.9771423339844,297.7626037597656,300.31072998046875,297.2077941894531,284.9815673828125,1.0,0.5079458951950073,0.9057268500328064,0.9057268500328064,1.0,1.0,-2.649802923202514,1.2102371454238892,1.4395657777786257,0.6038987636566162,0.9033915996551514,0.9033915996551514,0.0,101.40601348876952,104.0,70263.5546875,0.0,1627.905517578125,1.0,278.4413146972656,283.15509033203125,300.74566650390625,305.2879638671875,293.1499938964844,293.1499938964844,278.1499938964844,33789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100222945213318,1.0,0.0,0.0,3.5635359287261963,3.56355881690979,8.473358548144461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.201171875,0.0,1422.9398193359375,1895.4371337890625,0.0,2563.3984375,0.8838863968849182,1.0,0.0,3.0,1.0,0.0
17689440,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8247523307800293,0.3227371275424957,0.2928780317306518,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9332649111747742,0.4660731256008148,0.4432995915412903,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7018959522247314,0.4063020944595337,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.86688631772995,0.3780743181705475,0.3604276776313782,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6458359360694885,0.1531747877597808,0.7042655348777771,284.9837951660156,284.95001220703125,303.9771423339844,297.7626037597656,300.31072998046875,297.2077941894531,284.9815673828125,1.0,0.5079458951950073,0.9057268500328064,0.9057268500328064,1.0,1.0,-2.649802923202514,1.2102371454238892,1.4395657777786257,0.6038987636566162,0.9033915996551514,0.9033915996551514,0.0,101.40601348876952,104.0,70263.5546875,0.0,1627.905517578125,1.0,278.4413146972656,283.15509033203125,300.74566650390625,305.2879638671875,293.1499938964844,293.1499938964844,278.1499938964844,33789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100222945213318,1.0,0.0,0.0,3.5635359287261963,3.56355881690979,8.473358548144461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.201171875,0.0,1422.9398193359375,1895.4371337890625,0.0,2563.3984375,0.8838863968849182,1.0,0.0,3.0,1.0,0.0
17689500,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8225970268249512,0.3216430246829986,0.2921474575996399,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.93025541305542,0.4646733105182647,0.4422364830970764,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.7022395730018616,0.4087090790271759,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8646657466888428,0.3771592974662781,0.3597830533981323,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6437474489212036,0.1524100452661514,0.7014209628105164,284.8632507324219,284.95001220703125,303.9661560058594,297.7589416503906,300.3007202148437,297.1996459960937,284.8627624511719,1.0,0.5080912113189697,0.904924213886261,0.904924213886261,1.0,1.0,-2.6463491916656494,1.208459973335266,1.4378892183303833,0.6030786633491516,0.8146787285804749,0.8146787285804749,0.0,102.25605010986328,104.0,70627.75,0.0,1626.8580322265625,1.0,278.2001953125,283.0302124023437,300.7830810546875,305.4823608398437,293.1499938964844,293.1499938964844,278.1499938964844,39239.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147797584533691,1.0,0.0,0.0,3.492975234985352,3.4929983615875244,8.141122975757753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.828125,0.0,1388.579833984375,1895.4371337890625,0.0,2607.27783203125,0.870084285736084,1.0,0.0,3.0,1.0,0.0
17689560,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8197950720787048,0.3205416798591614,0.2911552488803863,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9264438152313232,0.4632444381713867,0.4408999979496002,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.7023361325263977,0.4117901623249054,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8618136644363403,0.3761981725692749,0.3589017689228058,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6411759257316589,0.1515866965055465,0.6979964971542358,284.9173889160156,284.95001220703125,303.95477294921875,297.75494384765625,300.289794921875,297.19012451171875,284.9173278808594,1.0,0.5082992315292358,0.904037058353424,0.904037058353424,1.0,1.0,-2.642079591751098,1.2062803506851196,1.4357991218566897,0.602033793926239,0.8314669132232666,0.8314669132232666,0.0,103.35533905029295,107.0,70308.1640625,0.0,1625.7835693359375,1.0,278.1589660644531,283.08447265625,300.76275634765625,305.3832702636719,293.1499938964844,293.1499938964844,278.45001220703125,38636.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148878216743469,1.0,0.0,0.0,3.4135212898254395,3.413543701171875,7.774967230034235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.744140625,0.0,1304.0924072265625,1895.4371337890625,0.0,2608.27587890625,0.8557118773460388,1.0,0.0,3.0,1.0,0.0
17689620,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8149285316467285,0.3190269470214844,0.2897734940052032,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.919706404209137,0.4610718786716461,0.438823789358139,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7029294371604919,0.4176238179206848,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8568218946456909,0.3748529553413391,0.3576149642467499,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6364986896514893,0.1501546204090118,0.6918100118637085,284.9812927246094,284.95001220703125,303.9308776855469,297.74591064453125,300.2726745605469,297.1804504394531,284.9791564941406,1.0,0.509014904499054,0.9022626280784608,0.9022626280784608,1.0,1.0,-2.6359517574310303,1.2031021118164062,1.4328497648239136,0.6005308032035828,0.8950772881507874,0.8950772881507874,0.0,105.52854919433594,110.0,69723.7265625,0.0,1626.9197998046875,1.0,278.4410400390625,283.1629943847656,300.7302551269531,305.23828125,293.1499938964844,293.1499938964844,278.75,33786.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086850643157959,1.0,0.0,0.0,3.529853343963623,3.5298757553100586,8.31393492717325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.7587890625,0.0,1387.5482177734375,1895.4371337890625,0.0,2551.089111328125,0.8763056993484497,1.0,0.0,3.0,1.0,0.0
17689680,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8149285316467285,0.3190269470214844,0.2897734940052032,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.919706404209137,0.4610718786716461,0.438823789358139,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7029294371604919,0.4176238179206848,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8568218946456909,0.3748529553413391,0.3576149642467499,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6364986896514893,0.1501546204090118,0.6918100118637085,284.9812927246094,284.95001220703125,303.9308776855469,297.74591064453125,300.2726745605469,297.1804504394531,284.9791564941406,1.0,0.509014904499054,0.9022626280784608,0.9022626280784608,1.0,1.0,-2.6359517574310303,1.2031021118164062,1.4328497648239136,0.6005308032035828,0.8950772881507874,0.8950772881507874,0.0,105.52854919433594,110.0,69723.7265625,0.0,1626.9197998046875,1.0,278.4410400390625,283.1629943847656,300.7302551269531,305.23828125,293.1499938964844,293.1499938964844,278.75,33786.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086850643157959,1.0,0.0,0.0,3.529853343963623,3.5298757553100586,8.31393492717325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.7587890625,0.0,1387.5482177734375,1895.4371337890625,0.0,2551.089111328125,0.8763056993484497,1.0,0.0,3.0,1.0,0.0
17689740,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8099837899208069,0.3175321519374847,0.2885389924049377,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.913130521774292,0.4589883089065552,0.4369593560695648,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.703151285648346,0.4237306714057922,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8519411087036133,0.3736006319522857,0.3565295934677124,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6319237947463989,0.1487604826688766,0.686022162437439,285.02593994140625,284.95001220703125,303.9053649902344,297.73541259765625,300.25390625,297.16900634765625,285.0208740234375,1.0,0.5100436210632324,0.9004881978034973,0.9004881978034973,1.0,1.0,-2.6313068866729736,1.200642228126526,1.4306646585464478,0.599419116973877,0.982915699481964,0.982915699481964,0.0,107.90011596679688,113.0,69353.765625,0.0,1631.02099609375,1.0,278.7418518066406,283.2208251953125,300.7290954589844,305.19952392578125,293.1499938964844,293.1499938964844,278.45001220703125,31573.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053888082504272,1.0,0.0,0.0,3.705683946609497,3.705707550048828,9.162838523479876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.328125,0.0,1562.3834228515625,1895.4371337890625,0.0,2520.794921875,0.9143372178077698,1.0,0.0,3.0,1.0,0.0
17689800,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8099837899208069,0.3175321519374847,0.2885389924049377,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.913130521774292,0.4589883089065552,0.4369593560695648,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.703151285648346,0.4237306714057922,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8519411087036133,0.3736006319522857,0.3565295934677124,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6319237947463989,0.1487604826688766,0.686022162437439,285.02593994140625,284.95001220703125,303.9053649902344,297.73541259765625,300.25390625,297.16900634765625,285.0208740234375,1.0,0.5100436210632324,0.9004881978034973,0.9004881978034973,1.0,1.0,-2.6313068866729736,1.200642228126526,1.4306646585464478,0.599419116973877,0.982915699481964,0.982915699481964,0.0,107.90011596679688,113.0,69353.765625,0.0,1631.02099609375,1.0,278.7418518066406,283.2208251953125,300.7290954589844,305.19952392578125,293.1499938964844,293.1499938964844,278.45001220703125,31573.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053888082504272,1.0,0.0,0.0,3.705683946609497,3.705707550048828,9.162838523479876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.328125,0.0,1562.3834228515625,1895.4371337890625,0.0,2520.794921875,0.9143372178077698,1.0,0.0,3.0,1.0,0.0
17689860,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8048569560050964,0.3153976798057556,0.287030965089798,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.907002866268158,0.4564060866832733,0.4349663555622101,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.7015752196311951,0.4295568764209747,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.847213625907898,0.3718175888061523,0.3552354872226715,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6276636719703674,0.1472930014133453,0.6805790066719055,284.86431884765625,284.95001220703125,303.8842163085937,297.7261657714844,300.2313537597656,297.1469421386719,284.87042236328125,1.0,0.5108969211578369,0.8990854620933533,0.8990854620933533,1.0,1.0,-2.6260101795196533,1.197893500328064,1.428116798400879,0.5981702208518982,0.8566907048225403,0.8566907048225403,0.0,110.16817474365234,113.0,69692.5,0.0,1633.7191162109375,1.0,278.4660949707031,283.06646728515625,300.757080078125,305.36236572265625,293.1499938964844,293.1499938964844,278.45001220703125,39265.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130338788032532,1.0,0.0,0.0,3.614485502243042,3.6145098209381104,8.717386208445532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.3076171875,0.0,1518.2105712890625,1895.4371337890625,0.0,2591.15966796875,0.8989929556846619,1.0,0.0,3.0,1.0,0.0
17689920,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8031750321388245,0.3148277103900909,0.2864948213100433,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9051159024238586,0.455691248178482,0.4342773556709289,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.7010636925697327,0.4313841760158539,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.845702052116394,0.3713138997554779,0.3547579944133758,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6263052821159363,0.1468601524829864,0.6787591576576233,284.8875427246094,284.95001220703125,303.8780822753906,297.723388671875,300.224853515625,297.1405944824219,284.8907470703125,1.0,0.5111146569252014,0.8986924290657043,0.8986924290657043,1.0,1.0,-2.6239733695983887,1.196856141090393,1.427117109298706,0.5976667404174805,0.8615986108779907,0.8615986108779907,0.0,110.87261199951172,116.0,69597.21875,0.0,1634.003173828125,1.0,278.4573669433594,283.0865783691406,300.742919921875,305.31964111328125,293.1499938964844,293.1499938964844,278.75,38808.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129783272743225,1.0,0.0,0.0,3.5912082195281982,3.5912320613861084,8.605467201050487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.16796875,0.0,1489.4111328125,1895.4371337890625,0.0,2590.64697265625,0.8946743011474609,1.0,0.0,3.0,1.0,0.0
17689980,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7969545125961304,0.3130630552768707,0.2848058640956878,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8981660604476929,0.4532524347305298,0.4318721294403076,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6995255947113037,0.4386781454086303,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8400188684463501,0.3696967661380768,0.3531621098518371,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6208400130271912,0.1451583802700042,0.6713318228721619,284.9837646484375,284.95001220703125,303.8489990234375,297.70977783203125,300.20123291015625,297.1234436035156,284.98095703125,1.0,0.5121888518333435,0.8968966603279114,0.8968966603279114,1.0,1.0,-2.616973161697388,1.1932536363601685,1.4237195253372192,0.5959004163742065,0.9408496022224426,0.9408496022224426,0.0,113.75444793701172,119.0,68880.8125,0.0,1637.0281982421875,1.0,278.7427673339844,283.1927795410156,300.69586181640625,305.1488647460937,293.1499938964844,293.1499938964844,278.45001220703125,33729.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068642020225525,1.0,0.0,0.0,3.701382160186768,3.701406240463257,9.141577947957558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.728515625,0.0,1573.8580322265625,1895.4371337890625,0.0,2534.34619140625,0.9147661328315736,1.0,0.0,3.0,1.0,0.0
17690040,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7969545125961304,0.3130630552768707,0.2848058640956878,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8981660604476929,0.4532524347305298,0.4318721294403076,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6995255947113037,0.4386781454086303,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8400188684463501,0.3696967661380768,0.3531621098518371,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6208400130271912,0.1451583802700042,0.6713318228721619,284.9837646484375,284.95001220703125,303.8489990234375,297.70977783203125,300.20123291015625,297.1234436035156,284.98095703125,1.0,0.5121888518333435,0.8968966603279114,0.8968966603279114,1.0,1.0,-2.616973161697388,1.1932536363601685,1.4237195253372192,0.5959004163742065,0.9408496022224426,0.9408496022224426,0.0,113.75444793701172,119.0,68880.8125,0.0,1637.0281982421875,1.0,278.7427673339844,283.1927795410156,300.69586181640625,305.1488647460937,293.1499938964844,293.1499938964844,278.45001220703125,33729.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068642020225525,1.0,0.0,0.0,3.701382160186768,3.701406240463257,9.141577947957558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.728515625,0.0,1573.8580322265625,1895.4371337890625,0.0,2534.34619140625,0.9147661328315736,1.0,0.0,3.0,1.0,0.0
17690100,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7938829660415649,0.3118052184581756,0.2839596271514892,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8947731256484985,0.4516951739788055,0.430690199136734,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.698046863079071,0.4423229396343231,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.83725905418396,0.3686096966266632,0.3523862659931183,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.61810702085495,0.1442005336284637,0.6676999926567078,284.84893798828125,284.95001220703125,303.833740234375,297.70233154296875,300.1864318847656,297.11004638671875,284.8460388183594,1.0,0.5127530097961426,0.8959987163543701,0.8959987163543701,1.0,1.0,-2.613621950149536,1.1915184259414673,1.4221034049987793,0.5950800776481628,0.8406490683555603,0.8406490683555603,0.0,115.2205810546875,119.0,69354.2421875,0.0,1638.8507080078125,1.0,278.49688720703125,283.0510559082031,300.7300720214844,305.3428649902344,293.1499938964844,293.1499938964844,278.45001220703125,38886.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120139837265015,1.0,0.0,0.0,3.640494346618652,3.6405189037323,8.843293812788033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.6845703125,0.0,1544.1591796875,1895.4371337890625,0.0,2581.75244140625,0.90256005525589,1.0,0.0,3.0,1.0,0.0
17690160,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.790298342704773,0.3104882836341858,0.2828122675418854,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8909107446670532,0.4500644505023956,0.4292009174823761,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6962897777557373,0.4463828504085541,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8340958952903748,0.3674357235431671,0.351341038942337,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6149652600288391,0.143183022737503,0.6635021567344666,284.8998413085937,284.95001220703125,303.8180236816406,297.6944580078125,300.1706237792969,297.0953063964844,284.9021301269531,1.0,0.5132654905319214,0.8951378464698792,0.8951378464698792,1.0,1.0,-2.6090328693389893,1.1891859769821167,1.4198468923568726,0.5939295887947083,0.8482929468154907,0.8482929468154907,0.0,116.83870697021484,107.0,68882.8046875,0.0,1639.6043701171875,1.0,278.457763671875,283.11041259765625,300.7044677734375,305.2325134277344,293.1499938964844,293.1499938964844,278.75,39418.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812300980091095,1.0,0.0,0.0,3.537877321243286,3.537900686264038,8.35177559110889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.7060546875,0.0,1436.7596435546875,1895.4371337890625,0.0,2584.39892578125,0.8837444186210632,1.0,0.0,3.0,1.0,0.0
17690220,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.790115237236023,0.3087106347084045,0.2810190320014953,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8908609747886658,0.4476206004619598,0.4266982078552246,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6947426795959473,0.4438522160053253,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8342671990394592,0.3657559752464294,0.349579244852066,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6135042905807495,0.141429141163826,0.6551154255867004,284.9760437011719,284.95001220703125,303.7850341796875,297.6773986816406,300.1466979980469,297.0829772949219,284.9730224609375,1.0,0.5091171860694885,0.8934159874916077,0.8934159874916077,1.0,1.0,-2.588651418685913,1.1790199279785156,1.4096314907073977,0.5889262557029724,0.9152849912643432,0.9152849912643432,0.0,115.06849670410156,95.0,67889.3515625,0.0,1603.3447265625,1.0,278.74188232421875,283.2027893066406,300.6590576171875,305.0546569824219,293.1499938964844,293.1499938964844,278.45001220703125,34236.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054220080375671,1.0,0.0,0.0,3.638845920562744,3.638869524002075,8.835285711938923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.84375,0.0,1507.640625,1895.4371337890625,0.0,2521.099853515625,0.9010502099990844,1.0,0.0,3.0,1.0,0.0
17690280,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.790115237236023,0.3087106347084045,0.2810190320014953,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8908609747886658,0.4476206004619598,0.4266982078552246,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6947426795959473,0.4438522160053253,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8342671990394592,0.3657559752464294,0.349579244852066,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6135042905807495,0.141429141163826,0.6551154255867004,284.9760437011719,284.95001220703125,303.7850341796875,297.6773986816406,300.1466979980469,297.0829772949219,284.9730224609375,1.0,0.5091171860694885,0.8934159874916077,0.8934159874916077,1.0,1.0,-2.588651418685913,1.1790199279785156,1.4096314907073977,0.5889262557029724,0.9152849912643432,0.9152849912643432,0.0,115.06849670410156,95.0,67889.3515625,0.0,1603.3447265625,1.0,278.74188232421875,283.2027893066406,300.6590576171875,305.0546569824219,293.1499938964844,293.1499938964844,278.45001220703125,34236.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054220080375671,1.0,0.0,0.0,3.638845920562744,3.638869524002075,8.835285711938923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.84375,0.0,1507.640625,1895.4371337890625,0.0,2521.099853515625,0.9010502099990844,1.0,0.0,3.0,1.0,0.0
17690340,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7935891151428223,0.3061593770980835,0.2787362337112427,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8951040506362915,0.4443883597850799,0.423679769039154,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6943118572235107,0.4346550703048706,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8380894660949707,0.3634135127067566,0.3473736345767975,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6148782968521118,0.1394521445035934,0.6457974314689636,284.8992919921875,284.95001220703125,303.75,297.6584777832031,300.122802734375,297.07427978515625,284.8995361328125,1.0,0.5016695857048035,0.8916941285133362,0.8916941285133362,1.0,1.0,-2.5573949813842773,1.1635525226593018,1.393842339515686,0.5811355113983154,0.8250645399093628,0.8250645399093628,0.0,110.08721160888672,98.0,67258.609375,0.0,1538.82275390625,1.0,278.458251953125,283.1357421875,300.6608581542969,305.0936889648437,293.1499938964844,293.1499938964844,278.75,40040.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093962669372559,1.0,0.0,0.0,3.4379892349243164,3.438011884689331,7.886827120273665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7236328125,0.0,1338.3150634765625,1895.4371337890625,0.0,2557.634765625,0.8622744083404541,1.0,0.0,3.0,1.0,0.0
17690400,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7935891151428223,0.3061593770980835,0.2787362337112427,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8951040506362915,0.4443883597850799,0.423679769039154,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6943118572235107,0.4346550703048706,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8380894660949707,0.3634135127067566,0.3473736345767975,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6148782968521118,0.1394521445035934,0.6457974314689636,284.8992919921875,284.95001220703125,303.75,297.6584777832031,300.122802734375,297.07427978515625,284.8995361328125,1.0,0.5016695857048035,0.8916941285133362,0.8916941285133362,1.0,1.0,-2.5573949813842773,1.1635525226593018,1.393842339515686,0.5811355113983154,0.8250645399093628,0.8250645399093628,0.0,110.08721160888672,98.0,67258.609375,0.0,1538.82275390625,1.0,278.458251953125,283.1357421875,300.6608581542969,305.0936889648437,293.1499938964844,293.1499938964844,278.75,40040.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093962669372559,1.0,0.0,0.0,3.4379892349243164,3.438011884689331,7.886827120273665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7236328125,0.0,1338.3150634765625,1895.4371337890625,0.0,2557.634765625,0.8622744083404541,1.0,0.0,3.0,1.0,0.0
17690460,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7948880195617676,0.3044733703136444,0.2769879400730133,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8966427445411682,0.4419220387935638,0.4211210906505584,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.6960472464561462,0.4298758506774902,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8396058678627014,0.3616934418678283,0.3455356955528259,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6145126223564148,0.1377877742052078,0.6375678777694702,284.96929931640625,284.95001220703125,303.71356201171875,297.6398010253906,300.1082458496094,297.0821838378906,284.9671630859375,1.0,0.4972319602966308,0.8904895782470703,0.8904895782470703,1.0,1.0,-2.534366607666016,1.152219533920288,1.3821470737457275,0.5751508474349976,0.8829837441444397,0.8829837441444397,0.0,107.30438995361328,101.0,66149.59375,0.0,1496.0206298828125,1.0,278.7410888671875,283.2269287109375,300.6131591796875,304.8953857421875,293.1499938964844,293.1499938964844,279.04998779296875,34627.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800744891166687,1.0,0.0,0.0,3.5245513916015625,3.524574041366577,8.288978392556601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.388671875,0.0,1388.112060546875,1895.4371337890625,0.0,2478.237548828125,0.875709593296051,1.0,0.0,3.0,1.0,0.0
