time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690520,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7948880195617676,0.3044733703136444,0.2769879400730133,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8966427445411682,0.4419220387935638,0.4211210906505584,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.6960472464561462,0.4298758506774902,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8396058678627014,0.3616934418678283,0.3455356955528259,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6145126223564148,0.1377877742052078,0.6375678777694702,284.96929931640625,284.95001220703125,303.71356201171875,297.6398010253906,300.1082458496094,297.0821838378906,284.9671630859375,1.0,0.4972319602966308,0.8904895782470703,0.8904895782470703,1.0,1.0,-2.534366607666016,1.152219533920288,1.3821470737457275,0.5751508474349976,0.8829837441444397,0.8829837441444397,0.0,107.30438995361328,101.0,66149.59375,0.0,1496.0206298828125,1.0,278.7410888671875,283.2269287109375,300.6131591796875,304.8953857421875,293.1499938964844,293.1499938964844,279.04998779296875,34627.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800744891166687,1.0,0.0,0.0,3.5245513916015625,3.524574041366577,8.288978392556601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.388671875,0.0,1388.112060546875,1895.4371337890625,0.0,2478.237548828125,0.875709593296051,1.0,0.0,3.0,1.0,0.0
17690580,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.794144332408905,0.3028871119022369,0.2755522727966308,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8957791924476624,0.4395928084850311,0.4189059138298034,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6972408294677734,0.428815484046936,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8390916585922241,0.3601050078868866,0.3440128266811371,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.612700879573822,0.1362507939338684,0.6305068731307983,285.0175476074219,284.95001220703125,303.6765441894531,297.6234130859375,300.0927429199219,297.0878601074219,285.0120544433594,1.0,0.4946828186511993,0.8892850279808044,0.8892850279808044,1.0,1.0,-2.518388509750366,1.1443276405334473,1.3740609884262085,0.5709615349769592,0.9669670462608336,0.9669670462608336,0.0,106.33592224121094,104.0,65458.48828125,0.0,1470.8492431640625,1.0,279.0420227050781,283.2909851074219,300.6072998046875,304.8277282714844,293.1499938964844,293.1499938964844,278.75,31956.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953213453292847,1.0,0.0,0.0,3.687008619308472,3.6870322227478014,9.070716373571486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.0771484375,0.0,1544.17431640625,1895.4371337890625,0.0,2428.72900390625,0.9102556109428406,1.0,0.0,3.0,1.0,0.0
17690640,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.794144332408905,0.3028871119022369,0.2755522727966308,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8957791924476624,0.4395928084850311,0.4189059138298034,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6972408294677734,0.428815484046936,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8390916585922241,0.3601050078868866,0.3440128266811371,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.612700879573822,0.1362507939338684,0.6305068731307983,285.0175476074219,284.95001220703125,303.6765441894531,297.6234130859375,300.0927429199219,297.0878601074219,285.0120544433594,1.0,0.4946828186511993,0.8892850279808044,0.8892850279808044,1.0,1.0,-2.518388509750366,1.1443276405334473,1.3740609884262085,0.5709615349769592,0.9669670462608336,0.9669670462608336,0.0,106.33592224121094,104.0,65458.48828125,0.0,1470.8492431640625,1.0,279.0420227050781,283.2909851074219,300.6072998046875,304.8277282714844,293.1499938964844,293.1499938964844,278.75,31956.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953213453292847,1.0,0.0,0.0,3.687008619308472,3.6870322227478014,9.070716373571486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.0771484375,0.0,1544.17431640625,1895.4371337890625,0.0,2428.72900390625,0.9102556109428406,1.0,0.0,3.0,1.0,0.0
17690700,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7927320003509521,0.3015715777873993,0.2746443152427673,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8942543268203735,0.4379318952560425,0.4176199734210968,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.6966990232467651,0.4296244978904724,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8379015326499939,0.3588923513889313,0.3431079685688019,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6110526323318481,0.1353175044059753,0.6268323659896851,284.8540954589844,284.95001220703125,303.6578369140625,297.6160583496094,300.08013916015625,297.0819091796875,284.8471069335937,1.0,0.4939008355140686,0.8886827826499939,0.8886827826499939,1.0,1.0,-2.511224269866944,1.1407819986343384,1.370442271232605,0.5690850019454956,0.8546389937400818,0.8546389937400818,0.0,106.4435043334961,104.0,66018.6484375,0.0,1461.9686279296875,1.0,278.7967834472656,283.119873046875,300.64849853515625,305.037109375,293.1499938964844,293.1499938964844,278.75,37253.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013358116149902,1.0,0.0,0.0,3.6551513671875,3.655175685882568,8.914644809010497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.587890625,0.0,1548.3017578125,1895.4371337890625,0.0,2483.644287109375,0.9046007394790648,1.0,0.0,3.0,1.0,0.0
17690760,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7902969717979431,0.3001248836517334,0.2733744084835052,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8917029500007629,0.4361198842525482,0.4159560799598694,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.6956223845481873,0.4314886629581451,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8358209729194641,0.3575249314308166,0.3418723046779632,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6086077690124512,0.1342849731445312,0.6224743723869324,284.8869934082031,284.95001220703125,303.63897705078125,297.60919189453125,300.0654602050781,297.0721740722656,284.8909912109375,1.0,0.4933009743690491,0.8881151080131531,0.8881151080131531,1.0,1.0,-2.50321888923645,1.1368331909179688,1.3663856983184814,0.566980242729187,0.8472899794578552,0.8472899794578552,0.0,106.9699478149414,107.0,65426.8046875,0.0,1453.828369140625,1.0,278.7575378417969,283.17193603515625,300.623291015625,304.927734375,293.1499938964844,293.1499938964844,279.04998779296875,39554.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020548820495605,1.0,0.0,0.0,3.539833068847656,3.539856672286988,8.361012646673771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.171875,0.0,1439.8165283203125,1895.4371337890625,0.0,2490.227783203125,0.8839644193649292,1.0,0.0,3.0,1.0,0.0
17690820,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7860138416290283,0.2982485592365265,0.2715478837490082,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8869749307632446,0.4334755539894104,0.4133183360099792,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6941395998001099,0.4354537725448608,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8319656848907471,0.355593740940094,0.3399370908737182,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6037827134132385,0.1325100660324096,0.6144915223121643,284.9814758300781,284.95001220703125,303.6008605957031,297.5970153808594,300.0419921875,297.06329345703125,284.9787902832031,1.0,0.4926997423171997,0.8869796991348267,0.8869796991348267,1.0,1.0,-2.4906985759735107,1.13066303730011,1.360035419464111,0.5635530948638916,0.9245434403419496,0.9245434403419496,0.0,108.24325561523438,110.0,64643.45703125,0.0,1443.0909423828125,1.0,279.0419311523437,283.2763671875,300.5766906738281,304.7529602050781,293.1499938964844,293.1499938964844,278.75,33882.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944596409797668,1.0,0.0,0.0,3.650122880935669,3.650146484375,8.890133358363528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.6982421875,0.0,1517.4586181640625,1895.4371337890625,0.0,2420.8828125,0.9033987522125244,1.0,0.0,3.0,1.0,0.0
17690880,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7860138416290283,0.2982485592365265,0.2715478837490082,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8869749307632446,0.4334755539894104,0.4133183360099792,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6941395998001099,0.4354537725448608,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8319656848907471,0.355593740940094,0.3399370908737182,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6037827134132385,0.1325100660324096,0.6144915223121643,284.9814758300781,284.95001220703125,303.6008605957031,297.5970153808594,300.0419921875,297.06329345703125,284.9787902832031,1.0,0.4926997423171997,0.8869796991348267,0.8869796991348267,1.0,1.0,-2.4906985759735107,1.13066303730011,1.360035419464111,0.5635530948638916,0.9245434403419496,0.9245434403419496,0.0,108.24325561523438,110.0,64643.45703125,0.0,1443.0909423828125,1.0,279.0419311523437,283.2763671875,300.5766906738281,304.7529602050781,293.1499938964844,293.1499938964844,278.75,33882.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944596409797668,1.0,0.0,0.0,3.650122880935669,3.650146484375,8.890133358363528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.6982421875,0.0,1517.4586181640625,1895.4371337890625,0.0,2420.8828125,0.9033987522125244,1.0,0.0,3.0,1.0,0.0
17690940,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7805576324462891,0.2955839037895202,0.2694284617900848,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.881066620349884,0.430105447769165,0.4104247987270355,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.690639853477478,0.4409502744674682,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8271089792251587,0.3530628681182861,0.3378029763698578,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.5979732275009155,0.130477949976921,0.6061863303184509,284.9028625488281,284.95001220703125,303.562255859375,297.5867614746094,300.01202392578125,297.0428161621094,284.90509033203125,1.0,0.4926326870918274,0.8858442902565002,0.8858442902565002,1.0,1.0,-2.478739023208618,1.1247621774673462,1.353976845741272,0.5602876543998718,0.8356853723526001,0.8356853723526001,0.0,110.2136459350586,98.0,64564.67578125,0.0,1436.0906982421875,1.0,278.7580261230469,283.2032470703125,300.59332275390625,304.8356628417969,293.1499938964844,293.1499938964844,279.04998779296875,39660.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994046211242676,1.0,0.0,0.0,3.4713733196258545,3.471396207809448,8.040738634917943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.189453125,0.0,1369.4189453125,1895.4371337890625,0.0,2465.982666015625,0.8693748712539673,1.0,0.0,3.0,1.0,0.0
17691000,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7805576324462891,0.2955839037895202,0.2694284617900848,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.881066620349884,0.430105447769165,0.4104247987270355,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.690639853477478,0.4409502744674682,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8271089792251587,0.3530628681182861,0.3378029763698578,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.5979732275009155,0.130477949976921,0.6061863303184509,284.9028625488281,284.95001220703125,303.562255859375,297.5867614746094,300.01202392578125,297.0428161621094,284.90509033203125,1.0,0.4926326870918274,0.8858442902565002,0.8858442902565002,1.0,1.0,-2.478739023208618,1.1247621774673462,1.353976845741272,0.5602876543998718,0.8356853723526001,0.8356853723526001,0.0,110.2136459350586,98.0,64564.67578125,0.0,1436.0906982421875,1.0,278.7580261230469,283.2032470703125,300.59332275390625,304.8356628417969,293.1499938964844,293.1499938964844,279.04998779296875,39660.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994046211242676,1.0,0.0,0.0,3.4713733196258545,3.471396207809448,8.040738634917943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.189453125,0.0,1369.4189453125,1895.4371337890625,0.0,2465.982666015625,0.8693748712539673,1.0,0.0,3.0,1.0,0.0
17691060,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7809987664222717,0.2936615347862243,0.2674944400787353,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8817244172096252,0.427433967590332,0.4076962471008301,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.6885443925857544,0.4370605051517486,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.827826738357544,0.3510977029800415,0.3357595205307007,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.5966659784317017,0.1286366432905197,0.5973456501960754,284.9753723144531,284.95001220703125,303.5232238769531,297.5782775878906,299.9877624511719,297.0350952148437,284.97198486328125,1.0,0.4876576662063598,0.8846530318260193,0.8846530318260193,1.0,1.0,-2.4554011821746826,1.1132760047912598,1.3421250581741333,0.5542672276496887,0.9003932476043701,0.9003932476043701,0.0,107.79869079589844,86.0,63595.01171875,0.0,1396.348876953125,1.0,279.0413818359375,283.2912902832031,300.5544738769531,304.66748046875,293.1499938964844,293.1499938964844,278.75,34176.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912780046463013,1.0,0.0,0.0,3.5779473781585693,3.577970504760742,8.54203221933858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.064453125,0.0,1441.096435546875,1895.4371337890625,0.0,2391.96484375,0.8872842788696289,1.0,0.0,3.0,1.0,0.0
17691120,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7809987664222717,0.2936615347862243,0.2674944400787353,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8817244172096252,0.427433967590332,0.4076962471008301,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.6885443925857544,0.4370605051517486,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.827826738357544,0.3510977029800415,0.3357595205307007,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.5966659784317017,0.1286366432905197,0.5973456501960754,284.9753723144531,284.95001220703125,303.5232238769531,297.5782775878906,299.9877624511719,297.0350952148437,284.97198486328125,1.0,0.4876576662063598,0.8846530318260193,0.8846530318260193,1.0,1.0,-2.4554011821746826,1.1132760047912598,1.3421250581741333,0.5542672276496887,0.9003932476043701,0.9003932476043701,0.0,107.79869079589844,86.0,63595.01171875,0.0,1396.348876953125,1.0,279.0413818359375,283.2912902832031,300.5544738769531,304.66748046875,293.1499938964844,293.1499938964844,278.75,34176.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912780046463013,1.0,0.0,0.0,3.5779473781585693,3.577970504760742,8.54203221933858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.064453125,0.0,1441.096435546875,1895.4371337890625,0.0,2391.96484375,0.8872842788696289,1.0,0.0,3.0,1.0,0.0
17691180,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7848665118217468,0.2909987568855285,0.2650934159755707,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8864177465438843,0.4240125119686126,0.404476135969162,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6874861121177673,0.4269211590290069,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.831977903842926,0.3485039174556732,0.3332918286323547,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5982369184494019,0.126579999923706,0.587591826915741,284.90203857421875,284.95001220703125,303.4837646484375,297.5715026855469,299.9631042480469,297.0287780761719,284.90234375,1.0,0.4795526266098022,0.8834617733955383,0.8834617733955383,1.0,1.0,-2.42179274559021,1.096790432929993,1.3250023126602173,0.5456175804138184,0.8130142688751221,0.8130142688751221,0.0,102.4504165649414,89.0,62943.96875,0.0,1332.5478515625,1.0,278.75885009765625,283.23211669921875,300.5706787109375,304.7173156738281,293.1499938964844,293.1499938964844,279.04998779296875,40173.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948174476623535,1.0,0.0,0.0,3.364870309829712,3.3648924827575684,7.554921808150539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.494140625,0.0,1267.2706298828125,1895.4371337890625,0.0,2424.140380859375,0.8464981913566589,1.0,0.0,3.0,1.0,0.0
17691240,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7848665118217468,0.2909987568855285,0.2650934159755707,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8864177465438843,0.4240125119686126,0.404476135969162,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6874861121177673,0.4269211590290069,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.831977903842926,0.3485039174556732,0.3332918286323547,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5982369184494019,0.126579999923706,0.587591826915741,284.90203857421875,284.95001220703125,303.4837646484375,297.5715026855469,299.9631042480469,297.0287780761719,284.90234375,1.0,0.4795526266098022,0.8834617733955383,0.8834617733955383,1.0,1.0,-2.42179274559021,1.096790432929993,1.3250023126602173,0.5456175804138184,0.8130142688751221,0.8130142688751221,0.0,102.4504165649414,89.0,62943.96875,0.0,1332.5478515625,1.0,278.75885009765625,283.23211669921875,300.5706787109375,304.7173156738281,293.1499938964844,293.1499938964844,279.04998779296875,40173.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948174476623535,1.0,0.0,0.0,3.364870309829712,3.3648924827575684,7.554921808150539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.494140625,0.0,1267.2706298828125,1895.4371337890625,0.0,2424.140380859375,0.8464981913566589,1.0,0.0,3.0,1.0,0.0
17691300,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7858533263206482,0.2900422513484955,0.2640133500099182,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8876285552978516,0.4226299524307251,0.4029559791088104,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6880600452423096,0.423624038696289,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8330809473991394,0.3474721014499664,0.3321280777454376,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5981858968734741,0.1256609112024307,0.5829210877418518,285.0006103515625,284.95001220703125,303.4638671875,297.5686950683594,299.9543151855469,297.0315856933594,285.0034484863281,1.0,0.4767798185348511,0.8828660845756531,0.8828660845756531,1.0,1.0,-2.407687187194824,1.089905858039856,1.3177813291549685,0.5418063402175903,0.8771829009056091,0.8771829009056091,0.0,100.6291275024414,89.0,62040.36328125,0.0,1307.9786376953125,1.0,278.9947814941406,283.3492126464844,300.5221862792969,304.4891052246094,293.1499938964844,293.1499938964844,279.04998779296875,35025.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78762286901474,1.0,0.0,0.0,3.402190685272217,3.402212142944336,7.723436965534347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.5048828125,0.0,1267.752685546875,1895.4371337890625,0.0,2358.84375,0.8516177535057068,1.0,0.0,3.0,1.0,0.0
17691360,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7863860726356506,0.2891506552696228,0.2631979286670685,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8882209658622742,0.4213157296180725,0.4016989767551422,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.6886241436004639,0.4214808344841003,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8336623311042786,0.3465016782283783,0.3311884105205536,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.5977379083633423,0.1247912272810936,0.5788124203681946,284.9682312011719,284.95001220703125,303.44390869140625,297.5662841796875,299.9463195800781,297.0354919433594,284.965576171875,1.0,0.4745895862579345,0.8825551867485046,0.8825551867485046,1.0,1.0,-2.396554946899414,1.084481716156006,1.3120731115341189,0.5388268828392029,0.8681372404098511,0.8681372404098511,0.0,99.39154052734376,92.0,61860.328125,0.0,1289.5789794921875,1.0,279.0405578613281,283.318359375,300.5338134765625,304.5342712402344,293.1499938964844,293.1499938964844,279.3500061035156,34563.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848605513572693,1.0,0.0,0.0,3.456405639648437,3.456427574157715,7.971548257046379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.00390625,0.0,1318.086181640625,1895.4371337890625,0.0,2333.887939453125,0.8603916764259338,1.0,0.0,3.0,1.0,0.0
17691420,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.785711944103241,0.2874026000499725,0.2616109549999237,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8874427676200867,0.4187496304512024,0.3992549180984497,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6891889572143555,0.4199897944927215,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8331596851348877,0.3446121513843536,0.3293787837028503,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.5955150127410889,0.1231095194816589,0.571083664894104,285.0150146484375,284.95001220703125,303.4037475585937,297.5624694824219,299.9295959472656,297.041259765625,285.0090026855469,1.0,0.4716172218322754,0.8819333910942078,0.8819333910942078,1.0,1.0,-2.378458023071289,1.075672626495361,1.3027853965759275,0.5339166522026062,0.9496703147888184,0.9496703147888184,0.0,98.20842742919922,95.0,61177.109375,0.0,1263.343505859375,1.0,279.3414001464844,283.37994384765625,300.5418395996094,304.48199462890625,293.1499938964844,293.1499938964844,279.04998779296875,31771.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784079313278198,1.0,0.0,0.0,3.625710964202881,3.6257338523864746,8.771616535341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.447265625,0.0,1474.8826904296875,1895.4371337890625,0.0,2275.85791015625,0.8962554335594177,1.0,0.0,3.0,1.0,0.0
17691480,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.785711944103241,0.2874026000499725,0.2616109549999237,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8874427676200867,0.4187496304512024,0.3992549180984497,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6891889572143555,0.4199897944927215,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8331596851348877,0.3446121513843536,0.3293787837028503,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.5955150127410889,0.1231095194816589,0.571083664894104,285.0150146484375,284.95001220703125,303.4037475585937,297.5624694824219,299.9295959472656,297.041259765625,285.0090026855469,1.0,0.4716172218322754,0.8819333910942078,0.8819333910942078,1.0,1.0,-2.378458023071289,1.075672626495361,1.3027853965759275,0.5339166522026062,0.9496703147888184,0.9496703147888184,0.0,98.20842742919922,95.0,61177.109375,0.0,1263.343505859375,1.0,279.3414001464844,283.37994384765625,300.5418395996094,304.48199462890625,293.1499938964844,293.1499938964844,279.04998779296875,31771.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784079313278198,1.0,0.0,0.0,3.625710964202881,3.6257338523864746,8.771616535341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.447265625,0.0,1474.8826904296875,1895.4371337890625,0.0,2275.85791015625,0.8962554335594177,1.0,0.0,3.0,1.0,0.0
17691540,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7818962335586548,0.2845387160778045,0.2593212425708771,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8834058046340942,0.4151048064231872,0.3961176872253418,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6868517994880676,0.4222829937934875,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8298676013946533,0.3417994081974029,0.3269890546798706,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.5908602476119995,0.1210464537143707,0.5625101923942566,284.8907470703125,284.95001220703125,303.36328125,297.5599975585937,299.9026794433594,297.0285949707031,284.894775390625,1.0,0.4699119031429291,0.8813115954399109,0.8813115954399109,1.0,1.0,-2.3615243434906006,1.067422866821289,1.294101357460022,0.5293408036231995,0.8340667486190796,0.8340667486190796,0.0,98.62826538085938,98.0,61112.32421875,0.0,1245.2432861328125,1.0,279.0579833984375,283.2714538574219,300.5731506347656,304.5934753417969,293.1499938964844,293.1499938964844,279.3500061035156,39689.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852330803871155,1.0,0.0,0.0,3.464622974395752,3.4646458625793457,8.009497491912043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.4404296875,0.0,1362.747802734375,1895.4371337890625,0.0,2337.25,0.8676544427871704,1.0,0.0,3.0,1.0,0.0
17691600,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7818962335586548,0.2845387160778045,0.2593212425708771,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8834058046340942,0.4151048064231872,0.3961176872253418,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6868517994880676,0.4222829937934875,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8298676013946533,0.3417994081974029,0.3269890546798706,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.5908602476119995,0.1210464537143707,0.5625101923942566,284.8907470703125,284.95001220703125,303.36328125,297.5599975585937,299.9026794433594,297.0285949707031,284.894775390625,1.0,0.4699119031429291,0.8813115954399109,0.8813115954399109,1.0,1.0,-2.3615243434906006,1.067422866821289,1.294101357460022,0.5293408036231995,0.8340667486190796,0.8340667486190796,0.0,98.62826538085938,98.0,61112.32421875,0.0,1245.2432861328125,1.0,279.0579833984375,283.2714538574219,300.5731506347656,304.5934753417969,293.1499938964844,293.1499938964844,279.3500061035156,39689.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852330803871155,1.0,0.0,0.0,3.464622974395752,3.4646458625793457,8.009497491912043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.4404296875,0.0,1362.747802734375,1895.4371337890625,0.0,2337.25,0.8676544427871704,1.0,0.0,3.0,1.0,0.0
17691660,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7775452136993408,0.2825082540512085,0.2573642432689667,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8786100745201111,0.4122427105903625,0.3932841122150421,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6844597458839417,0.4260167479515075,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8258909583091736,0.3396077156066894,0.3248180747032165,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.5853822827339172,0.119160808622837,0.5540371537208557,284.9815979003906,284.95001220703125,303.32257080078125,297.5587463378906,299.8792724609375,297.0218811035156,284.9784545898437,1.0,0.4690716862678528,0.8805868029594421,0.8805868029594421,1.0,1.0,-2.347463846206665,1.060579776763916,1.286884069442749,0.5254278779029846,0.909385085105896,0.909385085105896,0.0,99.74139404296876,101.0,60395.11328125,0.0,1233.4326171875,1.0,279.3414001464844,283.370361328125,300.5350036621094,304.4344177246094,293.1499938964844,293.1499938964844,279.04998779296875,33708.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767956256866455,1.0,0.0,0.0,3.584324836730957,3.584347724914551,8.572509955229179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3447265625,0.0,1444.4862060546875,1895.4371337890625,0.0,2261.418212890625,0.888450562953949,1.0,0.0,3.0,1.0,0.0
17691720,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7775452136993408,0.2825082540512085,0.2573642432689667,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8786100745201111,0.4122427105903625,0.3932841122150421,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6844597458839417,0.4260167479515075,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8258909583091736,0.3396077156066894,0.3248180747032165,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.5853822827339172,0.119160808622837,0.5540371537208557,284.9815979003906,284.95001220703125,303.32257080078125,297.5587463378906,299.8792724609375,297.0218811035156,284.9784545898437,1.0,0.4690716862678528,0.8805868029594421,0.8805868029594421,1.0,1.0,-2.347463846206665,1.060579776763916,1.286884069442749,0.5254278779029846,0.909385085105896,0.909385085105896,0.0,99.74139404296876,101.0,60395.11328125,0.0,1233.4326171875,1.0,279.3414001464844,283.370361328125,300.5350036621094,304.4344177246094,293.1499938964844,293.1499938964844,279.04998779296875,33708.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767956256866455,1.0,0.0,0.0,3.584324836730957,3.584347724914551,8.572509955229179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3447265625,0.0,1444.4862060546875,1895.4371337890625,0.0,2261.418212890625,0.888450562953949,1.0,0.0,3.0,1.0,0.0
17691780,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7721108794212341,0.2797775566577911,0.2551764547824859,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8727166652679443,0.4087491333484649,0.3902637958526611,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.67990642786026,0.4312348663806915,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8209206461906433,0.3368758261203766,0.3224875628948211,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5789957642555237,0.1170954331755638,0.545491099357605,284.90484619140625,284.95001220703125,303.28240966796875,297.5585327148437,299.8528137207031,297.0091247558594,284.9082946777344,1.0,0.4688308835029602,0.8798757791519165,0.8798757791519165,1.0,1.0,-2.334411382675171,1.0542136430740356,1.2801978588104248,0.5218392014503479,0.8232373595237732,0.8232373595237732,0.0,101.53067016601562,101.0,60330.5234375,0.0,1225.5670166015625,1.0,279.0591735839844,283.3047180175781,300.5657043457031,304.531982421875,293.1499938964844,293.1499938964844,279.04998779296875,39894.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819439768791199,1.0,0.0,0.0,3.396103382110596,3.396125555038452,7.695823569520144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.86328125,0.0,1295.7301025390625,1895.4371337890625,0.0,2307.611572265625,0.8532249331474304,1.0,0.0,3.0,1.0,0.0
17691840,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7719960808753967,0.2797299325466156,0.2551310658454895,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8725928068161011,0.4086862802505493,0.390202134847641,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6798108816146851,0.4313483238220215,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8208147883415222,0.3368265330791473,0.3224394619464874,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.5788621306419373,0.1170564815402031,0.5453193187713623,284.9057922363281,284.95001220703125,303.2816162109375,297.5585632324219,299.85235595703125,297.0089416503906,284.9085998535156,1.0,0.4688299000263214,0.8798620700836182,0.8798620700836182,1.0,1.0,-2.3341548442840576,1.0540887117385864,1.2800662517547607,0.5217680335044861,0.8233135938644409,0.8233135938644409,0.0,101.5707015991211,89.0,60332.49609375,0.0,1225.432373046875,1.0,279.05865478515625,283.30487060546875,300.5648803710937,304.5298767089844,293.1499938964844,293.1499938964844,279.3500061035156,39761.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818806171417236,1.0,0.0,0.0,3.395925760269165,3.3959481716156006,7.695018666709075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6259765625,0.0,1294.62646484375,1895.4371337890625,0.0,2307.04150390625,0.85302734375,1.0,0.0,3.0,1.0,0.0
17691900,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7712761759757996,0.2786574363708496,0.254000186920166,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8719045519828796,0.4072051346302032,0.3886382579803467,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6777175068855286,0.4306269288063049,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8202625513076782,0.3356713354587555,0.3212090730667114,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.5772629380226135,0.1160805448889732,0.5406581163406372,285.0090026855469,284.95001220703125,303.2610778808594,297.558837890625,299.84051513671875,297.0063171386719,285.0122985839844,1.0,0.4666919410228729,0.8794996738433838,0.8794996738433838,1.0,1.0,-2.322983264923096,1.048622727394104,1.274360418319702,0.5188814997673035,0.8933727741241455,0.8933727741241455,0.0,100.93169403076172,89.0,59602.17578125,0.0,1210.1514892578125,1.0,279.2960205078125,283.421142578125,300.5186767578125,304.3230895996094,293.1499938964844,293.1499938964844,279.3500061035156,34431.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752830982208252,1.0,0.0,0.0,3.4495089054107666,3.449530839920044,7.939768806863867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.7470703125,0.0,1310.2532958984375,1895.4371337890625,0.0,2247.89501953125,0.8614825010299683,1.0,0.0,3.0,1.0,0.0
17691960,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7722576856613159,0.277645856142044,0.2530578970909118,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8730648756027222,0.4057852029800415,0.3872635662555694,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6762291193008423,0.4274137616157532,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8213216066360474,0.3345720767974853,0.3201296031475067,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5770666003227234,0.1151414215564727,0.5361691117286682,284.97637939453125,284.95001220703125,303.2405090332031,297.559326171875,299.8294677734375,297.0055236816406,284.97216796875,1.0,0.4636735618114471,0.8791468739509583,0.8791468739509583,1.0,1.0,-2.309654235839844,1.0421210527420044,1.2675331830978394,0.5153972506523132,0.8873782753944397,0.8873782753944397,0.0,99.18209075927734,77.0,59452.06640625,0.0,1188.201171875,1.0,279.3410949707031,283.3873596191406,300.5325622558594,304.37646484375,293.1499938964844,293.1499938964844,279.6499938964844,33932.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730578780174255,1.0,0.0,0.0,3.5137276649475098,3.513749837875366,8.238145596806135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5517578125,0.0,1371.88525390625,1895.4371337890625,0.0,2228.040771484375,0.8727191090583801,1.0,0.0,3.0,1.0,0.0
17692020,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7770560383796692,0.2756779789924621,0.2511128485202789,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8786123394966125,0.4029854834079742,0.3844455480575561,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6752812266349792,0.4164394438266754,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8262086510658264,0.3324117064476013,0.3179090619087219,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.5791131258010864,0.1133129298686981,0.5270429253578186,285.0158386230469,284.95001220703125,303.19921875,297.5609741210937,299.8080444335937,297.00616455078125,285.0082702636719,1.0,0.4554370045661926,0.8784412741661072,0.8784412741661072,1.0,1.0,-2.277125597000122,1.026268482208252,1.25085711479187,0.5069291591644287,0.9659243822097778,0.9659243822097778,0.0,93.6834945678711,80.0,58441.6171875,0.0,1130.790283203125,1.0,279.6419677734375,283.4461975097656,300.53936767578125,304.3119506835937,293.1499938964844,293.1499938964844,279.3500061035156,31776.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664039134979248,1.0,0.0,0.0,3.678410053253174,3.678433656692505,9.028457839121984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.5380859375,0.0,1533.163330078125,1895.4371337890625,0.0,2168.972412109375,0.9081546068191528,1.0,0.0,3.0,1.0,0.0
17692080,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7770560383796692,0.2756779789924621,0.2511128485202789,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8786123394966125,0.4029854834079742,0.3844455480575561,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6752812266349792,0.4164394438266754,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8262086510658264,0.3324117064476013,0.3179090619087219,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.5791131258010864,0.1133129298686981,0.5270429253578186,285.0158386230469,284.95001220703125,303.19921875,297.5609741210937,299.8080444335937,297.00616455078125,285.0082702636719,1.0,0.4554370045661926,0.8784412741661072,0.8784412741661072,1.0,1.0,-2.277125597000122,1.026268482208252,1.25085711479187,0.5069291591644287,0.9659243822097778,0.9659243822097778,0.0,93.6834945678711,80.0,58441.6171875,0.0,1130.790283203125,1.0,279.6419677734375,283.4461975097656,300.53936767578125,304.3119506835937,293.1499938964844,293.1499938964844,279.3500061035156,31776.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664039134979248,1.0,0.0,0.0,3.678410053253174,3.678433656692505,9.028457839121984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.5380859375,0.0,1533.163330078125,1895.4371337890625,0.0,2168.972412109375,0.9081546068191528,1.0,0.0,3.0,1.0,0.0
17692140,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7774904370307922,0.2726771831512451,0.2485843151807785,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8794386386871338,0.3991346061229706,0.3810011446475982,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6739153861999512,0.4115685820579529,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8270135521888733,0.3293571174144745,0.3151771128177643,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.5776010751724243,0.1111686825752258,0.5174852609634399,284.8730773925781,284.95001220703125,303.1578674316406,297.5633544921875,299.78466796875,297.00262451171875,284.8787841796875,1.0,0.4502629041671753,0.8777357339859009,0.8777357339859009,1.0,1.0,-2.249330282211304,1.0127578973770142,1.2365723848342896,0.4995354413986206,0.8301976919174194,0.8301976919174194,0.0,90.89110565185548,83.0,58070.8828125,0.0,1090.181640625,1.0,279.35760498046875,283.3310546875,300.57232666015625,304.4028015136719,293.1499938964844,293.1499938964844,279.6499938964844,40716.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725299596786499,1.0,0.0,0.0,3.48899507522583,3.489018201828003,8.122580084091169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.591796875,0.0,1395.0438232421875,1895.4371337890625,0.0,2223.337646484375,0.8737602829933167,1.0,0.0,3.0,1.0,0.0
17692200,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7774904370307922,0.2726771831512451,0.2485843151807785,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8794386386871338,0.3991346061229706,0.3810011446475982,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6739153861999512,0.4115685820579529,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8270135521888733,0.3293571174144745,0.3151771128177643,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.5776010751724243,0.1111686825752258,0.5174852609634399,284.8730773925781,284.95001220703125,303.1578674316406,297.5633544921875,299.78466796875,297.00262451171875,284.8787841796875,1.0,0.4502629041671753,0.8777357339859009,0.8777357339859009,1.0,1.0,-2.249330282211304,1.0127578973770142,1.2365723848342896,0.4995354413986206,0.8301976919174194,0.8301976919174194,0.0,90.89110565185548,83.0,58070.8828125,0.0,1090.181640625,1.0,279.35760498046875,283.3310546875,300.57232666015625,304.4028015136719,293.1499938964844,293.1499938964844,279.6499938964844,40716.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725299596786499,1.0,0.0,0.0,3.48899507522583,3.489018201828003,8.122580084091169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.591796875,0.0,1395.0438232421875,1895.4371337890625,0.0,2223.337646484375,0.8737602829933167,1.0,0.0,3.0,1.0,0.0
17692260,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7759552001953125,0.2706092000007629,0.2464864253997802,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8778202533721924,0.3961410522460937,0.3779369294643402,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.6729272603988647,0.410477876663208,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8256990909576416,0.3269878923892975,0.3127364814281463,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5741082429885864,0.1092392280697822,0.5083954334259033,284.9760437011719,284.95001220703125,303.11639404296875,297.5663757324219,299.7640991210937,297.00274658203125,284.97265625,1.0,0.4469701945781708,0.877593994140625,0.877593994140625,1.0,1.0,-2.227963447570801,1.002421498298645,1.2255419492721558,0.4938408732414245,0.9071912169456482,0.9071912169456482,0.0,89.82987213134766,86.0,57141.51953125,0.0,1063.6689453125,1.0,279.6415405273437,283.44097900390625,300.5341186523437,304.228759765625,293.1499938964844,293.1499938964844,279.3500061035156,34063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621341943740845,1.0,0.0,0.0,3.5960938930511475,3.5961170196533203,8.628898058304912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.18359375,0.0,1459.744140625,1895.4371337890625,0.0,2131.31787109375,0.8913396000862122,1.0,0.0,3.0,1.0,0.0
17692320,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7759552001953125,0.2706092000007629,0.2464864253997802,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8778202533721924,0.3961410522460937,0.3779369294643402,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.6729272603988647,0.410477876663208,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8256990909576416,0.3269878923892975,0.3127364814281463,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5741082429885864,0.1092392280697822,0.5083954334259033,284.9760437011719,284.95001220703125,303.11639404296875,297.5663757324219,299.7640991210937,297.00274658203125,284.97265625,1.0,0.4469701945781708,0.877593994140625,0.877593994140625,1.0,1.0,-2.227963447570801,1.002421498298645,1.2255419492721558,0.4938408732414245,0.9071912169456482,0.9071912169456482,0.0,89.82987213134766,86.0,57141.51953125,0.0,1063.6689453125,1.0,279.6415405273437,283.44097900390625,300.5341186523437,304.228759765625,293.1499938964844,293.1499938964844,279.3500061035156,34063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621341943740845,1.0,0.0,0.0,3.5960938930511475,3.5961170196533203,8.628898058304912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.18359375,0.0,1459.744140625,1895.4371337890625,0.0,2131.31787109375,0.8913396000862122,1.0,0.0,3.0,1.0,0.0
