time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692380,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7722908854484558,0.2678458392620086,0.2442100197076797,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.873883068561554,0.3924987018108368,0.3747142851352691,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.669643223285675,0.4124171137809753,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.822371244430542,0.3240611255168915,0.310163289308548,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.5688395500183105,0.1071246862411499,0.4993417859077453,284.9003601074219,284.95001220703125,303.0749206542969,297.5699157714844,299.7416687011719,296.99908447265625,284.904296875,1.0,0.4450332820415497,0.8774522542953491,0.8774522542953491,1.0,1.0,-2.20972204208374,0.9935912489891052,1.2161307334899902,0.4890150725841522,0.8164696097373962,0.8164696097373962,0.0,90.0876693725586,89.0,56884.25390625,0.0,1045.7496337890625,1.0,279.35858154296875,283.3822937011719,300.5710144042969,304.31695556640625,293.1499938964844,293.1499938964844,279.6499938964844,40492.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663723826408386,1.0,0.0,0.0,3.378450393676758,3.3784725666046143,7.616025641254964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.43359375,0.0,1282.636474609375,1895.4371337890625,0.0,2168.693603515625,0.849976658821106,1.0,0.0,3.0,1.0,0.0
17692440,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7722908854484558,0.2678458392620086,0.2442100197076797,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.873883068561554,0.3924987018108368,0.3747142851352691,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.669643223285675,0.4124171137809753,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.822371244430542,0.3240611255168915,0.310163289308548,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.5688395500183105,0.1071246862411499,0.4993417859077453,284.9003601074219,284.95001220703125,303.0749206542969,297.5699157714844,299.7416687011719,296.99908447265625,284.904296875,1.0,0.4450332820415497,0.8774522542953491,0.8774522542953491,1.0,1.0,-2.20972204208374,0.9935912489891052,1.2161307334899902,0.4890150725841522,0.8164696097373962,0.8164696097373962,0.0,90.0876693725586,89.0,56884.25390625,0.0,1045.7496337890625,1.0,279.35858154296875,283.3822937011719,300.5710144042969,304.31695556640625,293.1499938964844,293.1499938964844,279.6499938964844,40492.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663723826408386,1.0,0.0,0.0,3.378450393676758,3.3784725666046143,7.616025641254964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.43359375,0.0,1282.636474609375,1895.4371337890625,0.0,2168.693603515625,0.849976658821106,1.0,0.0,3.0,1.0,0.0
17692500,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7700874209403992,0.2667833566665649,0.2431216984987259,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8714683055877686,0.3909781575202942,0.3731474578380584,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6679465770721436,0.4140777289867401,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202933073043823,0.3228357434272766,0.3089018166065216,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.565794050693512,0.1061400100588798,0.4948252439498901,285.0091247558594,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,296.9987487792969,285.0142822265625,1.0,0.4444259703159332,0.8773813843727112,0.8773813843727112,1.0,1.0,-2.201584815979004,0.9896588921546936,1.211925983428955,0.486837238073349,0.8890448212623596,0.8890448212623596,0.0,90.52677154541016,89.0,56193.25390625,0.0,1039.0487060546875,1.0,279.59552001953125,283.50299072265625,300.52459716796875,304.1109924316406,293.1499938964844,293.1499938964844,279.6499938964844,34652.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589578032493591,1.0,0.0,0.0,3.431904554367065,3.431926250457764,7.858935191507044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6279296875,0.0,1294.3145751953125,1895.4371337890625,0.0,2103.4375,0.8579203486442566,1.0,0.0,3.0,1.0,0.0
17692560,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7680842876434326,0.2657896280288696,0.2422675937414169,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8691885471343994,0.3895374834537506,0.3718234002590179,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.666104257106781,0.4158388972282409,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8183152079582214,0.3216763734817505,0.3078406155109405,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.5628548264503479,0.1051926985383033,0.4906805753707886,284.9860534667969,284.95001220703125,303.033447265625,297.5738525390625,299.7214660644531,296.9988708496094,284.9820861816406,1.0,0.4440485537052154,0.8772497177124023,0.8772497177124023,1.0,1.0,-2.1948299407958984,0.9863891005516052,1.2084407806396484,0.4850235879421234,0.8913921117782593,0.8913921117782593,0.0,91.04991149902344,92.0,56183.89453125,0.0,1034.107421875,1.0,279.64093017578125,283.4725341796875,300.542236328125,304.1715393066406,293.1499938964844,293.1499938964844,279.95001220703125,33606.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563302516937256,1.0,0.0,0.0,3.506685733795166,3.5067081451416016,8.205159360841208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.5810546875,0.0,1362.2862548828125,1895.4371337890625,0.0,2080.463134765625,0.8710140585899353,1.0,0.0,3.0,1.0,0.0
17692620,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7635562419891357,0.2638164758682251,0.2405624389648437,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8640663027763367,0.3867071866989136,0.3692169785499573,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.6617780923843384,0.420302003622055,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8137739300727844,0.3193864226341247,0.30574631690979,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5565313696861267,0.1033207029104232,0.4825879335403442,285.0479431152344,284.95001220703125,302.99200439453125,297.578125,299.701904296875,296.9992980957031,285.0411376953125,1.0,0.4438035786151886,0.8769863843917847,0.8769863843917847,1.0,1.0,-2.182774782180786,0.9805493354797364,1.2022254467010498,0.4817952513694763,0.9970774054527284,0.9970774054527284,0.0,92.5360336303711,80.0,55628.18359375,0.0,1027.39794921875,1.0,279.9420471191406,283.5434875488281,300.55877685546875,304.1408386230469,293.1499938964844,293.1499938964844,279.6499938964844,30919.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500107288360596,1.0,0.0,0.0,3.698585987091065,3.698609352111816,9.12777011308208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2275390625,0.0,1549.3797607421875,1895.4371337890625,0.0,2025.5439453125,0.912285327911377,1.0,0.0,3.0,1.0,0.0
17692680,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7635562419891357,0.2638164758682251,0.2405624389648437,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8640663027763367,0.3867071866989136,0.3692169785499573,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.6617780923843384,0.420302003622055,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8137739300727844,0.3193864226341247,0.30574631690979,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5565313696861267,0.1033207029104232,0.4825879335403442,285.0479431152344,284.95001220703125,302.99200439453125,297.578125,299.701904296875,296.9992980957031,285.0411376953125,1.0,0.4438035786151886,0.8769863843917847,0.8769863843917847,1.0,1.0,-2.182774782180786,0.9805493354797364,1.2022254467010498,0.4817952513694763,0.9970774054527284,0.9970774054527284,0.0,92.5360336303711,80.0,55628.18359375,0.0,1027.39794921875,1.0,279.9420471191406,283.5434875488281,300.55877685546875,304.1408386230469,293.1499938964844,293.1499938964844,279.6499938964844,30919.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500107288360596,1.0,0.0,0.0,3.698585987091065,3.698609352111816,9.12777011308208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2275390625,0.0,1549.3797607421875,1895.4371337890625,0.0,2025.5439453125,0.912285327911377,1.0,0.0,3.0,1.0,0.0
17692740,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7628102898597717,0.2606680989265442,0.2379910945892334,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8635683059692383,0.3826878070831299,0.3657136559486389,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.6555543541908264,0.4170375168323517,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.813325822353363,0.3160639405250549,0.3028527200222015,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.553534746170044,0.1010237857699394,0.4726536273956299,284.8567810058594,284.95001220703125,302.9506530761719,297.58258056640625,299.6785888671875,296.9955749511719,284.8622131347656,1.0,0.4385564923286438,0.876723051071167,0.876723051071167,1.0,1.0,-2.156168222427368,0.9676112532615662,1.1885569095611572,0.4750246107578277,0.8397641181945801,0.8397641181945801,0.0,90.46443939208984,68.0,55485.24609375,0.0,993.0927734375,1.0,279.6571655273437,283.3755187988281,300.6029052734375,304.2733764648437,293.1499938964844,293.1499938964844,279.95001220703125,40376.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587742805480957,1.0,0.0,0.0,3.5608084201812744,3.560832262039185,8.46039256430231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.1982421875,0.0,1468.1307373046875,1895.4371337890625,0.0,2101.830322265625,0.8884996175765991,1.0,0.0,3.0,1.0,0.0
17692800,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7628102898597717,0.2606680989265442,0.2379910945892334,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8635683059692383,0.3826878070831299,0.3657136559486389,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.6555543541908264,0.4170375168323517,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.813325822353363,0.3160639405250549,0.3028527200222015,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.553534746170044,0.1010237857699394,0.4726536273956299,284.8567810058594,284.95001220703125,302.9506530761719,297.58258056640625,299.6785888671875,296.9955749511719,284.8622131347656,1.0,0.4385564923286438,0.876723051071167,0.876723051071167,1.0,1.0,-2.156168222427368,0.9676112532615662,1.1885569095611572,0.4750246107578277,0.8397641181945801,0.8397641181945801,0.0,90.46443939208984,68.0,55485.24609375,0.0,993.0927734375,1.0,279.6571655273437,283.3755187988281,300.6029052734375,304.2733764648437,293.1499938964844,293.1499938964844,279.95001220703125,40376.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587742805480957,1.0,0.0,0.0,3.5608084201812744,3.560832262039185,8.46039256430231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.1982421875,0.0,1468.1307373046875,1895.4371337890625,0.0,2101.830322265625,0.8884996175765991,1.0,0.0,3.0,1.0,0.0
17692860,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7665135860443115,0.258363664150238,0.2355177253484726,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8680077791213989,0.3794022500514984,0.3622107207775116,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.6526022553443909,0.4067358672618866,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8172973394393921,0.3133445084095001,0.2999168038368225,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5539679527282715,0.0988744795322418,0.4618468880653381,284.9665832519531,284.95001220703125,302.909423828125,297.587158203125,299.6554260253906,296.9935913085937,284.9619445800781,1.0,0.4299900531768799,0.8765357732772827,0.8765357732772827,1.0,1.0,-2.120114326477051,0.9501503109931946,1.169963836669922,0.4656922519207001,0.9146726727485656,0.9146726727485656,0.0,85.32347869873047,71.0,54205.28515625,0.0,939.3221435546876,1.0,279.9419860839844,283.4963684082031,300.553466796875,304.0719909667969,293.1499938964844,293.1499938964844,279.6499938964844,34338.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747917652130127,1.0,0.0,0.0,3.647361993789673,3.647385597229004,8.87668875293457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.7861328125,0.0,1517.814453125,1895.4371337890625,0.0,2007.4630126953125,0.9029823541641236,1.0,0.0,3.0,1.0,0.0
17692920,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7665135860443115,0.258363664150238,0.2355177253484726,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8680077791213989,0.3794022500514984,0.3622107207775116,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.6526022553443909,0.4067358672618866,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8172973394393921,0.3133445084095001,0.2999168038368225,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5539679527282715,0.0988744795322418,0.4618468880653381,284.9665832519531,284.95001220703125,302.909423828125,297.587158203125,299.6554260253906,296.9935913085937,284.9619445800781,1.0,0.4299900531768799,0.8765357732772827,0.8765357732772827,1.0,1.0,-2.120114326477051,0.9501503109931946,1.169963836669922,0.4656922519207001,0.9146726727485656,0.9146726727485656,0.0,85.32347869873047,71.0,54205.28515625,0.0,939.3221435546876,1.0,279.9419860839844,283.4963684082031,300.553466796875,304.0719909667969,293.1499938964844,293.1499938964844,279.6499938964844,34338.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747917652130127,1.0,0.0,0.0,3.647361993789673,3.647385597229004,8.87668875293457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.7861328125,0.0,1517.814453125,1895.4371337890625,0.0,2007.4630126953125,0.9029823541641236,1.0,0.0,3.0,1.0,0.0
17692980,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7670766711235046,0.2554922103881836,0.2330150008201599,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8689019083976746,0.375568687915802,0.358675867319107,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6500613689422607,0.4015298783779144,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8180739879608154,0.3101608753204345,0.2969699800014496,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.5518081784248352,0.0966548398137092,0.4516699612140655,284.8839111328125,284.95001220703125,302.86834716796875,297.5917358398437,299.6328125,296.99127197265625,284.8900146484375,1.0,0.4245195686817169,0.8763484954833984,0.8763484954833984,1.0,1.0,-2.090840101242065,0.9360113739967346,1.154828667640686,0.4580002725124359,0.8080304861068726,0.8080304861068726,0.0,82.47267150878906,74.0,53557.36328125,0.0,901.5399780273438,1.0,279.6582946777344,283.4449157714844,300.5863342285156,304.1280212402344,293.1499938964844,293.1499938964844,279.95001220703125,41873.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509883046150208,1.0,0.0,0.0,3.378086805343628,3.3781094551086426,7.614386845489207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.744140625,0.0,1291.8406982421875,1895.4371337890625,0.0,2034.007568359375,0.8512059450149536,1.0,0.0,3.0,1.0,0.0
17693040,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7670766711235046,0.2554922103881836,0.2330150008201599,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8689019083976746,0.375568687915802,0.358675867319107,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6500613689422607,0.4015298783779144,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8180739879608154,0.3101608753204345,0.2969699800014496,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.5518081784248352,0.0966548398137092,0.4516699612140655,284.8839111328125,284.95001220703125,302.86834716796875,297.5917358398437,299.6328125,296.99127197265625,284.8900146484375,1.0,0.4245195686817169,0.8763484954833984,0.8763484954833984,1.0,1.0,-2.090840101242065,0.9360113739967346,1.154828667640686,0.4580002725124359,0.8080304861068726,0.8080304861068726,0.0,82.47267150878906,74.0,53557.36328125,0.0,901.5399780273438,1.0,279.6582946777344,283.4449157714844,300.5863342285156,304.1280212402344,293.1499938964844,293.1499938964844,279.95001220703125,41873.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509883046150208,1.0,0.0,0.0,3.378086805343628,3.3781094551086426,7.614386845489207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.744140625,0.0,1291.8406982421875,1895.4371337890625,0.0,2034.007568359375,0.8512059450149536,1.0,0.0,3.0,1.0,0.0
17693100,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7664557099342346,0.254420518875122,0.2318635135889053,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.868277370929718,0.3739963471889496,0.3570025563240051,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6490797400474548,0.4005156457424164,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8175060153007507,0.3088461756706238,0.2955688238143921,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5498985052108765,0.0956406146287918,0.4467874765396118,284.99957275390625,284.95001220703125,302.847900390625,297.5939636230469,299.6223449707031,296.9910888671875,285.005859375,1.0,0.4225401580333709,0.8762547969818115,0.8762547969818115,1.0,1.0,-2.078679323196411,0.930141031742096,1.1485382318496704,0.4548004865646362,0.8810781836509705,0.8810781836509705,0.0,81.74981689453125,74.0,52784.25,0.0,887.74267578125,1.0,279.8953552246094,283.5721435546875,300.5362243652344,303.91278076171875,293.1499938964844,293.1499938964844,279.95001220703125,35318.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422979474067688,1.0,0.0,0.0,3.42483901977539,3.424860954284668,7.826608907635091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.177734375,0.0,1292.012939453125,1895.4371337890625,0.0,1959.1968994140625,0.8570461869239807,1.0,0.0,3.0,1.0,0.0
17693160,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7657961249351501,0.2534373104572296,0.2309741675853729,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8675007224082947,0.3725200593471527,0.3555997312068939,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.6480293273925781,0.4000104665756225,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8168023228645325,0.3076137602329254,0.2943937182426452,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.5479179620742798,0.0946784690022468,0.4423673152923584,284.9806213378906,284.95001220703125,302.8274841308594,297.59619140625,299.6125183105469,296.9915466308594,284.9764099121094,1.0,0.4210100769996643,0.876447319984436,0.876447319984436,1.0,1.0,-2.0685975551605225,0.9252960085868835,1.1433016061782837,0.452172577381134,0.8839282393455505,0.8839282393455505,0.0,81.2846450805664,77.0,52678.45703125,0.0,876.87890625,1.0,279.9408264160156,283.54461669921875,300.5545654296875,303.9658508300781,293.1499938964844,293.1499938964844,280.25,34001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386687994003296,1.0,0.0,0.0,3.4956414699554443,3.495663642883301,8.153556336765178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.701171875,0.0,1353.8037109375,1895.4371337890625,0.0,1928.2496337890625,0.8688598275184631,1.0,0.0,3.0,1.0,0.0
17693220,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7632840871810913,0.2515017986297607,0.2292424440383911,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8645960092544556,0.3696259558200836,0.3528715968132019,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.6452702283859253,0.400954931974411,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8141712546348572,0.3051988482475281,0.2921162843704223,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.5430272817611694,0.0927999764680862,0.4339368045330047,285.0481872558594,284.95001220703125,302.7868347167969,297.6004333496094,299.5934143066406,296.9928283691406,285.04083251953125,1.0,0.4189950823783874,0.8768323659896851,0.8768323659896851,1.0,1.0,-2.0515129566192627,0.917094111442566,1.1344188451766968,0.4477339684963226,0.9910629987716676,0.9910629987716676,0.0,81.20640563964844,80.0,51990.7890625,0.0,861.1497192382812,1.0,280.2419128417969,283.6209716796875,300.5735168457031,303.92840576171875,293.1499938964844,293.1499938964844,279.95001220703125,30944.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307019829750061,1.0,0.0,0.0,3.684671401977539,3.68469500541687,9.059220928975263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.359375,0.0,1533.8983154296875,1895.4371337890625,0.0,1860.9544677734373,0.9091756343841552,1.0,0.0,3.0,1.0,0.0
17693280,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7632840871810913,0.2515017986297607,0.2292424440383911,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8645960092544556,0.3696259558200836,0.3528715968132019,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.6452702283859253,0.400954931974411,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8141712546348572,0.3051988482475281,0.2921162843704223,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.5430272817611694,0.0927999764680862,0.4339368045330047,285.0481872558594,284.95001220703125,302.7868347167969,297.6004333496094,299.5934143066406,296.9928283691406,285.04083251953125,1.0,0.4189950823783874,0.8768323659896851,0.8768323659896851,1.0,1.0,-2.0515129566192627,0.917094111442566,1.1344188451766968,0.4477339684963226,0.9910629987716676,0.9910629987716676,0.0,81.20640563964844,80.0,51990.7890625,0.0,861.1497192382812,1.0,280.2419128417969,283.6209716796875,300.5735168457031,303.92840576171875,293.1499938964844,293.1499938964844,279.95001220703125,30944.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307019829750061,1.0,0.0,0.0,3.684671401977539,3.68469500541687,9.059220928975263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.359375,0.0,1533.8983154296875,1895.4371337890625,0.0,1860.9544677734373,0.9091756343841552,1.0,0.0,3.0,1.0,0.0
17693340,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7582502365112305,0.2484152764081955,0.2268349379301071,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8591212034225464,0.3656117618083954,0.3494695723056793,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.6393110752105713,0.4047907888889313,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8090779185295105,0.3018455505371094,0.2892825007438659,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5361223220825195,0.0905540212988853,0.4247144758701324,284.8607177734375,284.95001220703125,302.7464599609375,297.6044006347656,299.5723876953125,296.99041748046875,284.8675231933594,1.0,0.4179337918758392,0.8772174119949341,0.8772174119949341,1.0,1.0,-2.034666061401367,0.9089977145195008,1.1256682872772217,0.4434076845645904,0.8378844857215881,0.8378844857215881,0.0,82.28418731689453,68.0,52020.7109375,0.0,849.84423828125,1.0,279.9572448730469,283.4576721191406,300.62548828125,304.0716552734375,293.1499938964844,293.1499938964844,280.25,40396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397748827934265,1.0,0.0,0.0,3.5451860427856445,3.5452098846435547,8.386318768316414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.5234375,0.0,1451.60791015625,1895.4371337890625,0.0,1937.66259765625,0.8851391077041626,1.0,0.0,3.0,1.0,0.0
17693400,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7582502365112305,0.2484152764081955,0.2268349379301071,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8591212034225464,0.3656117618083954,0.3494695723056793,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.6393110752105713,0.4047907888889313,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8090779185295105,0.3018455505371094,0.2892825007438659,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5361223220825195,0.0905540212988853,0.4247144758701324,284.8607177734375,284.95001220703125,302.7464599609375,297.6044006347656,299.5723876953125,296.99041748046875,284.8675231933594,1.0,0.4179337918758392,0.8772174119949341,0.8772174119949341,1.0,1.0,-2.034666061401367,0.9089977145195008,1.1256682872772217,0.4434076845645904,0.8378844857215881,0.8378844857215881,0.0,82.28418731689453,68.0,52020.7109375,0.0,849.84423828125,1.0,279.9572448730469,283.4576721191406,300.62548828125,304.0716552734375,293.1499938964844,293.1499938964844,280.25,40396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397748827934265,1.0,0.0,0.0,3.5451860427856445,3.5452098846435547,8.386318768316414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.5234375,0.0,1451.60791015625,1895.4371337890625,0.0,1937.66259765625,0.8851391077041626,1.0,0.0,3.0,1.0,0.0
17693460,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7584448456764221,0.2460941076278686,0.2244423031806945,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8595402836799622,0.3622820973396301,0.3460251688957214,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.6344109177589417,0.4002074599266052,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8094159364700317,0.2990338802337646,0.286368191242218,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5331681370735168,0.0883616954088211,0.4142789244651794,284.98175048828125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506896972656,296.9886779785156,284.97607421875,1.0,0.4120268821716308,0.8773794770240784,0.8773794770240784,1.0,1.0,-2.006129503250122,0.8952340483665466,1.1108952760696411,0.4361162781715393,0.9267271161079408,0.9267271161079408,0.0,79.75072479248047,56.0,50971.8046875,0.0,816.1080932617188,1.0,280.24237060546875,283.57989501953125,300.5755615234375,303.8885803222656,293.1499938964844,293.1499938964844,279.95001220703125,33671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291205525398254,1.0,0.0,0.0,3.654154062271118,3.654177665710449,8.909780149224389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.9775390625,0.0,1520.3492431640625,1895.4371337890625,0.0,1847.7042236328125,0.9040510654449464,1.0,0.0,3.0,1.0,0.0
17693520,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7584448456764221,0.2460941076278686,0.2244423031806945,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8595402836799622,0.3622820973396301,0.3460251688957214,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.6344109177589417,0.4002074599266052,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8094159364700317,0.2990338802337646,0.286368191242218,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5331681370735168,0.0883616954088211,0.4142789244651794,284.98175048828125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506896972656,296.9886779785156,284.97607421875,1.0,0.4120268821716308,0.8773794770240784,0.8773794770240784,1.0,1.0,-2.006129503250122,0.8952340483665466,1.1108952760696411,0.4361162781715393,0.9267271161079408,0.9267271161079408,0.0,79.75072479248047,56.0,50971.8046875,0.0,816.1080932617188,1.0,280.24237060546875,283.57989501953125,300.5755615234375,303.8885803222656,293.1499938964844,293.1499938964844,279.95001220703125,33671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291205525398254,1.0,0.0,0.0,3.654154062271118,3.654177665710449,8.909780149224389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.9775390625,0.0,1520.3492431640625,1895.4371337890625,0.0,1847.7042236328125,0.9040510654449464,1.0,0.0,3.0,1.0,0.0
17693580,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7625114917755127,0.2431239485740661,0.2218042761087417,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8644652962684631,0.3583083152770996,0.342311829328537,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.6305623054504395,0.3891332149505615,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8138870000839233,0.2956642508506775,0.2831951975822449,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5334116220474243,0.0860328674316406,0.4032657146453857,284.8683166503906,284.95001220703125,302.66668701171875,297.61102294921875,299.5275573730469,296.98590087890625,284.8764343261719,1.0,0.4029213786125183,0.8775415420532227,0.8775415420532227,1.0,1.0,-1.9681737422943115,0.8769581317901611,1.0912156105041504,0.4263586699962616,0.7995961904525757,0.7995961904525757,0.0,74.51936340332031,59.0,50149.9453125,0.0,766.2467041015625,1.0,279.9581604003906,283.5082092285156,300.609375,303.9459533691406,293.1499938964844,293.1499938964844,280.25,42860.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333398461341858,1.0,0.0,0.0,3.3711206912994385,3.371143341064453,7.583015531054116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.57177734375,0.0,1291.8841552734375,1895.4371337890625,0.0,1883.1363525390625,0.8502381443977356,1.0,0.0,3.0,1.0,0.0
17693640,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7625114917755127,0.2431239485740661,0.2218042761087417,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8644652962684631,0.3583083152770996,0.342311829328537,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.6305623054504395,0.3891332149505615,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8138870000839233,0.2956642508506775,0.2831951975822449,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5334116220474243,0.0860328674316406,0.4032657146453857,284.8683166503906,284.95001220703125,302.66668701171875,297.61102294921875,299.5275573730469,296.98590087890625,284.8764343261719,1.0,0.4029213786125183,0.8775415420532227,0.8775415420532227,1.0,1.0,-1.9681737422943115,0.8769581317901611,1.0912156105041504,0.4263586699962616,0.7995961904525757,0.7995961904525757,0.0,74.51936340332031,59.0,50149.9453125,0.0,766.2467041015625,1.0,279.9581604003906,283.5082092285156,300.609375,303.9459533691406,293.1499938964844,293.1499938964844,280.25,42860.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333398461341858,1.0,0.0,0.0,3.3711206912994385,3.371143341064453,7.583015531054116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.57177734375,0.0,1291.8841552734375,1895.4371337890625,0.0,1883.1363525390625,0.8502381443977356,1.0,0.0,3.0,1.0,0.0
17693700,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7635566592216492,0.2419994175434112,0.2205515652894973,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8657655715942383,0.3566552698612213,0.340508371591568,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.6298146843910217,0.3853390514850616,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8150107264518738,0.2942465841770172,0.2816447913646698,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.532649040222168,0.0849726721644401,0.3979369699954986,284.9914855957031,284.95001220703125,302.64697265625,297.61236572265625,299.5169677734375,296.9855651855469,284.9989318847656,1.0,0.3996521532535553,0.8776226043701172,0.8776226043701172,1.0,1.0,-1.9516769647598269,0.8690539598464966,1.08262300491333,0.4220055043697357,0.8739376664161682,0.8739376664161682,0.0,72.66935729980469,59.0,49298.2265625,0.0,746.5027465820312,1.0,280.1949768066406,283.6429748535156,300.5506896972656,303.7167358398437,293.1499938964844,293.1499938964844,280.25,35796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238565683364868,1.0,0.0,0.0,3.410045862197876,3.410067558288574,7.759142022223386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1533203125,0.0,1280.813720703125,1895.4371337890625,0.0,1803.8682861328125,0.854315996170044,1.0,0.0,3.0,1.0,0.0
17693760,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7642082571983337,0.240991473197937,0.2195972651243209,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8664857149124146,0.3551230728626251,0.3390091955661773,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.6291837692260742,0.3826871216297149,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8156090378761292,0.2929325699806213,0.280350923538208,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5315530300140381,0.0839857831597328,0.3932053446769714,284.9750061035156,284.95001220703125,302.6273498535156,297.613525390625,299.5072326660156,296.9861145019531,284.97027587890625,1.0,0.3969961106777191,0.8780034184455872,0.8780034184455872,1.0,1.0,-1.9383071660995483,0.8626641035079956,1.0756431818008425,0.4185425639152527,0.8763827085494995,0.8763827085494995,0.0,71.34355926513672,62.0,49101.234375,0.0,731.281982421875,1.0,280.2406616210937,283.6162109375,300.5654602050781,303.7584228515625,293.1499938964844,293.1499938964844,280.54998779296875,34290.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194231748580933,1.0,0.0,0.0,3.478585958480835,3.4786081314086914,8.074187007878209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.68505859375,0.0,1338.5047607421875,1895.4371337890625,0.0,1767.27783203125,0.8652610182762146,1.0,0.0,3.0,1.0,0.0
17693820,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7637654542922974,0.2390302270650863,0.2177842259407043,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.865917980670929,0.3521411418914795,0.3361364901065826,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.6275056600570679,0.3801907002925873,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8150026202201843,0.2903638482093811,0.2778732478618622,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5281055569648743,0.0820939019322395,0.3844166398048401,285.0472106933594,284.95001220703125,302.58843994140625,297.6153259277344,299.48876953125,296.9879150390625,285.03924560546875,1.0,0.3932089507579803,0.8787651062011719,0.8787651062011719,1.0,1.0,-1.916149377822876,0.8520911335945129,1.0640583038330078,0.4128258526325226,0.9835339188575744,0.9835339188575744,0.0,69.87310791015625,65.0,48279.1796875,0.0,708.8208618164062,1.0,280.5417175292969,283.697021484375,300.5811462402344,303.70751953125,293.1499938964844,293.1499938964844,280.25,30942.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098082900047302,1.0,0.0,0.0,3.664818286895752,3.664841651916504,8.961861226453038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.591796875,0.0,1511.722900390625,1895.4371337890625,0.0,1689.001220703125,0.904712438583374,1.0,0.0,3.0,1.0,0.0
17693880,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7637654542922974,0.2390302270650863,0.2177842259407043,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.865917980670929,0.3521411418914795,0.3361364901065826,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.6275056600570679,0.3801907002925873,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8150026202201843,0.2903638482093811,0.2778732478618622,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5281055569648743,0.0820939019322395,0.3844166398048401,285.0472106933594,284.95001220703125,302.58843994140625,297.6153259277344,299.48876953125,296.9879150390625,285.03924560546875,1.0,0.3932089507579803,0.8787651062011719,0.8787651062011719,1.0,1.0,-1.916149377822876,0.8520911335945129,1.0640583038330078,0.4128258526325226,0.9835339188575744,0.9835339188575744,0.0,69.87310791015625,65.0,48279.1796875,0.0,708.8208618164062,1.0,280.5417175292969,283.697021484375,300.5811462402344,303.70751953125,293.1499938964844,293.1499938964844,280.25,30942.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098082900047302,1.0,0.0,0.0,3.664818286895752,3.664841651916504,8.961861226453038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.591796875,0.0,1511.722900390625,1895.4371337890625,0.0,1689.001220703125,0.904712438583374,1.0,0.0,3.0,1.0,0.0
17693940,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.7600886821746826,0.0,0.2153584063053131,296.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.861958384513855,0.0,0.3326586186885834,296.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.0,0.3814860582351684,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.8112719058990479,0.0,0.2748827040195465,296.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.5222707390785217,0.0,0.3751505613327026,284.8540344238281,294.1499938964844,302.54998779296875,297.61639404296875,299.4689636230469,296.9866027832031,284.86212158203125,0.0,0.0,0.8795267939567566,0.8795267939567566,1.0,1.0,-1.895898699760437,0.8424288034439087,1.0534698963165283,0.4076514840126037,0.0,0.0,0.0,69.87318420410156,60.0,48157.84765625,0.0,693.0082397460938,0.0,280.2574157714844,283.53546142578125,300.6360168457031,303.8436889648437,293.1499938964844,293.1499938964844,278.1499938964844,41168.34375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5026886463165283,3.5027120113372803,8.186464128812077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1412.479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.7600886821746826,0.0,0.2153584063053131,296.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.861958384513855,0.0,0.3326586186885834,296.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.0,0.3814860582351684,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.8112719058990479,0.0,0.2748827040195465,296.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.5222707390785217,0.0,0.3751505613327026,284.8540344238281,294.1499938964844,302.54998779296875,297.61639404296875,299.4689636230469,296.9866027832031,284.86212158203125,0.0,0.0,0.8795267939567566,0.8795267939567566,1.0,1.0,-1.895898699760437,0.8424288034439087,1.0534698963165283,0.4076514840126037,0.0,0.0,0.0,69.87318420410156,60.0,48157.84765625,0.0,693.0082397460938,0.0,280.2574157714844,283.53546142578125,300.6360168457031,303.8436889648437,293.1499938964844,293.1499938964844,278.1499938964844,41168.34375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5026886463165283,3.5027120113372803,8.186464128812077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1412.479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,0.0011733947321772,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.3822953104972839,0.0,0.0012356373481452,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.3822953104972839,0.0,0.000912646879442,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.3822953104972839,0.0,0.0012356310617178,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0058612134307622,291.2843933105469,294.1499938964844,302.5292663574219,297.6171569824219,298.03472900390625,297.13287353515625,284.0889587402344,0.0,0.0,0.6885209083557129,0.6885209083557129,1.0,1.0,-0.0125007275491952,0.0127578107640147,-0.0002570828946772,-0.0155937066301703,0.0,0.0,0.0,0.0,60.0,2812.2197265625,0.0,-1.065800097421743e-05,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,1.546577550470829e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.790136235860912e-13,1.7904162310719562e-13,5.721245371535539e-19,1.2137063923334246e-11,1.2137042239290796e-11,2.139012963445775e-17,0.0,0.0,-0.0,0.0,0.0,5.947448294224463e-23,3.453880530811663e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0008801789372228,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30291748046875,0.0,0.0,0.0013193839695304,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,0.0016843901248648,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0011050946777686,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0018060214351862,291.1001281738281,294.1499938964844,302.51177978515625,297.618408203125,298.4491882324219,297.8057861328125,283.4591064453125,0.0,0.0,0.5277161002159119,0.5277161002159119,1.0,1.0,-0.0063148960471153,0.0084535628557205,-0.0021386665757745,-0.0188739299774169,0.0,0.0,0.0,0.0,60.0,1445.88330078125,0.0,-4.533588253252674e-06,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5724788827336608e-25,4.210977476000825e-25,4.703967370404188e-28,1.7115327437208478e-18,1.7103434647951489e-18,1.1893017458663818e-21,0.0,0.0,-0.0,0.0,0.0,3.1389085600875906e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489807128906,0.0,0.0,0.0001199805774376,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,0.0001266259350813,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,9.403415606357156e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467224121094,0.0,0.0,0.0001264721358893,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.0005974638042971,293.25396728515625,294.1499938964844,302.4735717773437,297.6230773925781,294.8493347167969,295.2935791015625,283.7862854003906,0.0,0.0,0.1759053617715835,0.1759053617715835,1.0,1.0,0.049754075706005,-0.0011729426914826,-0.0485811345279216,-0.0146952513605356,0.0,0.0,0.0,0.0,60.0,424.8323364257813,-0.0,-1.1127608701144709e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.997255671377264e-21,4.10289055916796e-21,3.8943647083125204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489807128906,0.0,0.0,0.0001199805774376,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,0.0001266259350813,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,9.403415606357156e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467224121094,0.0,0.0,0.0001264721358893,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.0005974638042971,293.25396728515625,294.1499938964844,302.4735717773437,297.6230773925781,294.8493347167969,295.2935791015625,283.7862854003906,0.0,0.0,0.1759053617715835,0.1759053617715835,1.0,1.0,0.049754075706005,-0.0011729426914826,-0.0485811345279216,-0.0146952513605356,0.0,0.0,0.0,0.0,60.0,424.8323364257813,-0.0,-1.1127608701144709e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.997255671377264e-21,4.10289055916796e-21,3.8943647083125204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
