time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694300,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,9.773454803507776e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.0001029273771564,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,7.603754784213379e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,0.0001029224222293,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,0.0004881407076027,293.3111267089844,294.1499938964844,302.4544677734375,297.62628173828125,294.86083984375,296.4160461425781,283.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414347052574,4.224442662348338e-08,0.0010413924464955,-0.027030361816287,0.0,0.0,0.0,0.0,60.0,273.8086242675781,0.0,-7.393518330900406e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.141605150616303e-21,4.074018805394948e-21,4.067586749118138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,9.77158997557126e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206970214844,0.0,0.0,0.0001028991900966,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,7.600126264151186e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,0.0001028989063343,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467224121094,0.0,0.0,0.0004881040076725,293.2922058105469,294.1499938964844,302.43536376953125,297.63006591796875,294.9310913085937,297.6663513183594,283.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041175564751,1.0685087481476785e-08,0.0010411649709567,-0.0270248744636774,0.0,0.0,0.0,0.0,60.0,137.7336883544922,0.0,-7.391073353346655e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146279044194654e-21,4.073083380444424e-21,4.073196067647013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,9.772632620297372e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001029103150358,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,7.600973913213238e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001029099512379,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0004881552013102,293.2532043457031,294.1499938964844,302.39715576171875,297.6390991210937,295.0690612792969,299.427490234375,283.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691770135906609e-08,0.0010412750998511,-0.0270578097552061,0.0,0.0,0.0,0.0,60.0,59.68549728393555,0.0,-7.392638678993535e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073099536315763e-21,4.073098324625413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,9.772632620297372e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001029103150358,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,7.600973913213238e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001029099512379,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0004881552013102,293.2532043457031,294.1499938964844,302.39715576171875,297.6390991210937,295.0690612792969,299.427490234375,283.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691770135906609e-08,0.0010412750998511,-0.0270578097552061,0.0,0.0,0.0,0.0,60.0,59.68549728393555,0.0,-7.392638678993535e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073099536315763e-21,4.073098324625413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902404785156,0.0,0.0,9.7741030913312e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,0.0001029258055496,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,7.602117693750188e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001029254490276,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285339355469,0.0,0.0,0.0004882287466898,293.230712890625,294.1499938964844,302.37579345703125,297.6449279785156,295.1448974609375,300.099853515625,283.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710080822207146e-08,0.001041431678459,-0.0271057412028312,0.0,0.0,0.0,0.0,60.0,49.13516998291016,0.0,-7.394861967213728e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146198264837961e-21,4.073099132418981e-21,4.073099132418981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,9.775799844646826e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,0.0001029436753015,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,7.603436824865639e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001029433187795,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0004883135552518,293.21270751953125,294.1499938964844,302.3590087890625,297.64990234375,295.20379638671875,300.5227355957031,283.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416229488328,1.0731201705027615e-08,0.0010416122386232,-0.0271610282361507,0.0,0.0,0.0,0.0,60.0,44.85795974731445,0.0,-7.397427737032558e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146198264837961e-21,4.073099132418981e-21,4.073099132418981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,9.781733388081192e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0001030061612254,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,7.608051964780316e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001030058047035,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,0.0004886100650765,293.1707458496094,294.1499938964844,302.3208923339844,297.66217041015625,295.3353881835937,301.1964111328125,283.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805097261368246e-08,0.0010422440245747,-0.0273544546216726,0.0,0.0,0.0,0.0,60.0,40.9582405090332,0.0,-7.406406155041624e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146198264837961e-21,4.073099132418981e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,9.781733388081192e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0001030061612254,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,7.608051964780316e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001030058047035,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,0.0004886100650765,293.1707458496094,294.1499938964844,302.3208923339844,297.66217041015625,295.3353881835937,301.1964111328125,283.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805097261368246e-08,0.0010422440245747,-0.0273544546216726,0.0,0.0,0.0,0.0,60.0,40.9582405090332,0.0,-7.406406155041624e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146198264837961e-21,4.073099132418981e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,9.79120159172453e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001031058709486,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,7.61541523388587e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001031055217026,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.000489083060529,293.12744140625,294.1499938964844,302.2828369140625,297.6756591796875,295.4638671875,301.6072692871094,283.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923032256471288e-08,0.001043252297677,-0.0276631545275449,0.0,0.0,0.0,0.0,60.0,38.97737503051758,0.0,-7.420746328534733e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,9.79120159172453e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001031058709486,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,7.61541523388587e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001031055217026,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.000489083060529,293.12744140625,294.1499938964844,302.2828369140625,297.6756591796875,295.4638671875,301.6072692871094,283.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923032256471288e-08,0.001043252297677,-0.0276631545275449,0.0,0.0,0.0,0.0,60.0,38.97737503051758,0.0,-7.420746328534733e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,9.797559323487803e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0001031728170346,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,7.620359974680468e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,0.0001031724677886,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0004894006997346,293.1052551269531,294.1499938964844,302.2638244628906,297.68280029296875,295.5269775390625,301.74365234375,283.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439404286444,1.1002227573442273e-08,0.0010439293691888,-0.0278704464435577,0.0,0.0,0.0,0.0,60.0,38.21933364868164,0.0,-7.430384130202583e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03570556640625,0.0,0.0,9.80511831585318e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,0.0001032524160109,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,7.626238948432729e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03228759765625,0.0,0.0,0.0001032520740409,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.0004897783510386,293.0827331542969,294.1499938964844,302.2448425292969,297.69012451171875,295.5893249511719,301.8484191894531,283.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447454405948,1.1096391361320457e-08,0.0010447343811392,-0.0281169153749942,0.0,0.0,0.0,0.0,60.0,37.54106521606445,0.0,-7.441851579415015e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,9.824371954891832e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.0001034551678458,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,7.64121359679848e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,0.0001034548258758,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0004907401744276,293.0368347167969,294.1499938964844,302.2069091796875,297.7052307128906,295.7120361328125,301.9902038574219,283.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467965621501,1.1336248384452574e-08,0.0010467852698639,-0.0287447031587362,0.0,0.0,0.0,0.0,60.0,36.35527038574219,0.0,-7.471102492218051e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,9.824371954891832e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.0001034551678458,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,7.64121359679848e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,0.0001034548258758,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0004907401744276,293.0368347167969,294.1499938964844,302.2069091796875,297.7052307128906,295.7120361328125,301.9902038574219,283.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467965621501,1.1336248384452574e-08,0.0010467852698639,-0.0287447031587362,0.0,0.0,0.0,0.0,60.0,36.35527038574219,0.0,-7.471102492218051e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,9.85029255389236e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001037281326716,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,7.661373820155859e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0001037277907016,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0004920350620523,292.98980712890625,294.1499938964844,302.1690979003906,297.7207336425781,295.8321533203125,302.0668334960937,283.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495579335838,1.1659180287892925e-08,0.0010495462920516,-0.0295898709446191,0.0,0.0,0.0,0.0,60.0,35.35415267944336,0.0,-7.510573851732262e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,9.85029255389236e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001037281326716,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,7.661373820155859e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0001037277907016,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0004920350620523,292.98980712890625,294.1499938964844,302.1690979003906,297.7207336425781,295.8321533203125,302.0668334960937,283.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495579335838,1.1659180287892925e-08,0.0010495462920516,-0.0295898709446191,0.0,0.0,0.0,0.0,60.0,35.35415267944336,0.0,-7.510573851732262e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,9.887827764032409e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001041233917931,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,7.690567144891247e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.000104123057099,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0004939100472256,292.94158935546875,294.1499938964844,302.1313781738281,297.73638916015625,295.94970703125,302.09967041015625,283.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535564506426,1.2126820436719754e-08,0.0010535443434491,-0.0308136567473411,0.0,0.0,0.0,0.0,60.0,34.51367950439453,0.0,-7.567917492679045e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,9.887827764032409e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001041233917931,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,7.690567144891247e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.000104123057099,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0004939100472256,292.94158935546875,294.1499938964844,302.1313781738281,297.73638916015625,295.94970703125,302.09967041015625,283.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535564506426,1.2126820436719754e-08,0.0010535443434491,-0.0308136567473411,0.0,0.0,0.0,0.0,60.0,34.51367950439453,0.0,-7.567917492679045e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,9.9466422398109e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9641418457031,0.0,0.0,0.0001047427431331,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,7.73631181800738e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.000104742408439,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,0.0004968480207026,292.89208984375,294.1499938964844,302.09375,297.7519226074219,296.0648193359375,302.1033020019531,284.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859604936465985e-08,0.0010598093504086,-0.0327310301363468,0.0,0.0,0.0,0.0,60.0,33.82985305786133,0.0,-7.658211842453967e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,9.9466422398109e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9641418457031,0.0,0.0,0.0001047427431331,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,7.73631181800738e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.000104742408439,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,0.0004968480207026,292.89208984375,294.1499938964844,302.09375,297.7519226074219,296.0648193359375,302.1033020019531,284.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859604936465985e-08,0.0010598093504086,-0.0327310301363468,0.0,0.0,0.0,0.0,60.0,33.82985305786133,0.0,-7.658211842453967e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428405761719,0.0,0.0,9.98715840978548e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001051693980116,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,7.76782471803017e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,0.0001051690705935,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,0.0004988719592802,292.8668212890625,294.1499938964844,302.0749816894531,297.7595520019531,296.1215515136719,302.097412109375,284.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641384869813,1.3364417128514106e-08,0.0010641250992193,-0.0340516977012157,0.0,0.0,0.0,0.0,60.0,33.54795837402344,0.0,-7.720726102888875e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0001003418001346,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.940673828125,0.0,0.0,0.0001056645560311,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,7.804396591382101e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,0.000105664228613,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0005012207548134,292.8412475585937,294.1499938964844,302.0562744140625,297.7670593261719,296.1778259277344,302.0883483886719,284.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691460920497,1.39502818186088e-08,0.0010691321222111,-0.0355841927230358,0.0,0.0,0.0,0.0,60.0,33.29880905151367,0.0,-7.793596523697488e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.000101532190456,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.0001069180943886,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,7.896982424426824e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.0001069177596946,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0005071670166216,292.7890319824219,294.1499938964844,302.0189208984375,297.7815856933594,296.2891845703125,302.0622253417969,284.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818305891007,1.543347671884021e-08,0.0010818151058629,-0.0394627712666988,0.0,0.0,0.0,0.0,60.0,32.90336990356445,0.0,-7.979604532692974e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.000101532190456,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.0001069180943886,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,7.896982424426824e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.0001069177596946,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0005071670166216,292.7890319824219,294.1499938964844,302.0189208984375,297.7815856933594,296.2891845703125,302.0622253417969,284.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818305891007,1.543347671884021e-08,0.0010818151058629,-0.0394627712666988,0.0,0.0,0.0,0.0,60.0,32.90336990356445,0.0,-7.979604532692974e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001024633238557,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001078986242646,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,7.96940439613536e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0001078982968465,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.0005118182161822,292.7547607421875,294.1499938964844,301.9951171875,297.7904357910156,296.35968017578125,302.0411071777344,284.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917513864114,1.6593672214071375e-08,0.0010917347390204,-0.0424954928457737,0.0,0.0,0.0,0.0,60.0,32.72499465942383,0.0,-8.126632167204664e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,0.0001030250350595,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,0.0001084901305148,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,8.013092883629724e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,0.0001084898030967,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0005146240582689,292.7352600097656,294.1499938964844,301.9817199707031,297.79522705078125,296.3991394042969,302.02838134765625,284.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977358324453,1.729356924329295e-08,0.0010977186029776,-0.0443244539201259,0.0,0.0,0.0,0.0,60.0,32.64280319213867,0.0,-8.215975810799139e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.000104741557152,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86279296875,0.0,0.0,0.0001102977112168,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,8.146600157488137e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504638671875,0.0,0.0,0.0001102973837987,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0005231984541751,292.6799011230469,294.1499938964844,301.9447021484375,297.8077087402344,296.5079650878906,301.9900207519531,284.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160244466736,1.943241123569805e-08,0.0011160050053149,-0.0499108582735061,0.0,0.0,0.0,0.0,60.0,32.495418548583984,0.0,-8.492028058526557e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.000104741557152,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86279296875,0.0,0.0,0.0001102977112168,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,8.146600157488137e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504638671875,0.0,0.0,0.0001102973837987,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0005231984541751,292.6799011230469,294.1499938964844,301.9447021484375,297.8077087402344,296.5079650878906,301.9900207519531,284.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160244466736,1.943241123569805e-08,0.0011160050053149,-0.0499108582735061,0.0,0.0,0.0,0.0,60.0,32.495418548583984,0.0,-8.492028058526557e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.0001065727119566,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001122260073316,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,8.289023389806971e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,0.0001122256726375,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.0005323454388417,292.622802734375,294.1499938964844,301.9078369140625,297.8188171386719,296.61572265625,301.9496154785156,284.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.1714145148621355e-08,0.0011355134192854,-0.0558654181659221,0.0,0.0,0.0,0.0,60.0,32.437286376953125,0.0,-8.791543848474248e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.0001065727119566,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001122260073316,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,8.289023389806971e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,0.0001122256726375,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.0005323454388417,292.622802734375,294.1499938964844,301.9078369140625,297.8188171386719,296.61572265625,301.9496154785156,284.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.1714145148621355e-08,0.0011355134192854,-0.0558654181659221,0.0,0.0,0.0,0.0,60.0,32.437286376953125,0.0,-8.791543848474248e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0001074880710802,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.0001131899261963,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,8.360217907465994e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8071594238281,0.0,0.0,0.0001131895915023,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,0.0005369178252294,292.5936279296875,294.1499938964844,301.8894958496094,297.82379150390625,296.669189453125,301.9291687011719,284.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452888138592,2.285476696783917e-08,0.0011452659964561,-0.0588399060070514,0.0,0.0,0.0,0.0,60.0,32.43144989013672,0.0,-8.94321274813592e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0001083812967408,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001141305328928,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,8.429690933553502e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001141301981988,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0005413796752691,292.5640563964844,294.1499938964844,301.87115478515625,297.8283386230469,296.7223815917969,301.9087829589844,284.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.3967812623482132e-08,0.0011547825997695,-0.0617410130798816,0.0,0.0,0.0,0.0,60.0,32.43465805053711,0.0,-9.092462960325065e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0001100307927117,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.00011586752953,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,8.557984983781353e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.000115867194836,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130126953125,0.0,0.0,0.000549619202502,292.5038146972656,294.1499938964844,301.8346862792969,297.8359680175781,296.8277893066406,301.8685607910156,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023283083986826e-08,0.0011723557254299,-0.0670944452285766,0.0,0.0,0.0,0.0,60.0,32.45065689086914,0.0,-9.371326115115153e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0001100307927117,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.00011586752953,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,8.557984983781353e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.000115867194836,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130126953125,0.0,0.0,0.000549619202502,292.5038146972656,294.1499938964844,301.8346862792969,297.8359680175781,296.8277893066406,301.8685607910156,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023283083986826e-08,0.0011723557254299,-0.0670944452285766,0.0,0.0,0.0,0.0,60.0,32.45065689086914,0.0,-9.371326115115153e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,0.0001113923426601,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,0.0001173013079096,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,8.663882908876985e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001173009732156,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0005564204766415,292.4421691894531,294.1499938964844,301.7984313964844,297.84149169921875,296.9315795898437,301.829345703125,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186889829114,2.7719966766426296e-08,0.0011868621222674,-0.0715091899037361,0.0,0.0,0.0,0.0,60.0,32.45180892944336,0.0,-9.604681139308013e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,0.0001113923426601,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,0.0001173013079096,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,8.663882908876985e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001173009732156,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0005564204766415,292.4421691894531,294.1499938964844,301.7984313964844,297.84149169921875,296.9315795898437,301.829345703125,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186889829114,2.7719966766426296e-08,0.0011868621222674,-0.0715091899037361,0.0,0.0,0.0,0.0,60.0,32.45180892944336,0.0,-9.604681139308013e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,0.0001124236514442,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.000118387331895,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,8.744095975998789e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.000118386997201,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0005615721456706,292.3794250488281,294.1499938964844,301.76239013671875,297.8446655273437,297.0336608886719,301.7911071777344,284.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978789698332,2.9005141399807144e-08,0.0011978499824181,-0.0748504921793937,0.0,0.0,0.0,0.0,60.0,32.417320251464844,0.0,-9.783346399672157e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,0.0001124236514442,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.000118387331895,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,8.744095975998789e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.000118386997201,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0005615721456706,292.3794250488281,294.1499938964844,301.76239013671875,297.8446655273437,297.0336608886719,301.7911071777344,284.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978789698332,2.9005141399807144e-08,0.0011978499824181,-0.0748504921793937,0.0,0.0,0.0,0.0,60.0,32.417320251464844,0.0,-9.783346399672157e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0001131101453211,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0001191102346638,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,8.797489863354713e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001191099072457,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.000565001333598,292.3157958984375,294.1499938964844,301.7265930175781,297.84527587890625,297.1336975097656,301.7538146972656,284.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051939265802,2.9860608208309714e-08,0.0012051640078425,-0.0770732536911964,0.0,0.0,0.0,0.0,60.0,32.32823944091797,0.0,-9.90318369531451e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0001131101453211,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0001191102346638,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,8.797489863354713e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001191099072457,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.000565001333598,292.3157958984375,294.1499938964844,301.7265930175781,297.84527587890625,297.1336975097656,301.7538146972656,284.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051939265802,2.9860608208309714e-08,0.0012051640078425,-0.0770732536911964,0.0,0.0,0.0,0.0,60.0,32.32823944091797,0.0,-9.90318369531451e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
