time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696700,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0001133503537857,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001193631906062,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095947265625,0.0,0.0,8.816172339720652e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,0.0001193628631881,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.0005662012845277,292.2836608886719,294.1499938964844,301.7087707519531,297.84454345703125,297.1826171875,301.7355041503906,284.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077535502612,3.015994209931705e-08,0.0012077233986929,-0.0778507515788078,0.0,0.0,0.0,0.0,60.0,32.26144027709961,0.0,-9.945287615664713e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.0001135488710133,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001195722434204,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,8.83161264937371e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001195719232782,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,0.0005671929684467,292.2513427734375,294.1499938964844,301.6910400390625,297.8430480957031,297.2308654785156,301.7173156738281,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098690494894,3.0407321105485614e-08,0.0012098386650905,-0.0784931927919387,0.0,0.0,0.0,0.0,60.0,32.186241149902344,0.0,-9.980151105537517e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001138702500611,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001199106700369,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,8.856608474161476e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001199103498947,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,0.0005687983939424,292.18634033203125,294.1499938964844,301.6557312011719,297.8377990722656,297.3254089355469,301.68133544921875,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.079533003270626,0.0,0.0,0.0,0.0,60.0,32.01858139038086,0.0,-1.0036718123274113e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001138702500611,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001199106700369,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,8.856608474161476e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001199103498947,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,0.0005687983939424,292.18634033203125,294.1499938964844,301.6557312011719,297.8377990722656,297.3254089355469,301.68133544921875,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.079533003270626,0.0,0.0,0.0,0.0,60.0,32.01858139038086,0.0,-1.0036718123274113e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,0.0001140626191045,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001201132472488,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,8.871570025803521e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0001201129271066,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.000569759402424,292.1392822265625,294.1499938964844,301.6304626464844,297.8320007324219,297.3919372558594,301.6557006835937,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.1047488135982355e-08,0.0012153121642768,-0.0801552683115005,0.0,0.0,0.0,0.0,60.0,31.88899612426757,0.0,-1.007065293379128e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,0.0001141278044087,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623474121094,0.0,0.0,0.0001201818886329,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,8.876639913069084e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0001201815757667,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0005700850160792,292.12091064453125,294.1499938964844,301.6206970214844,297.8292541503906,297.41748046875,301.6457824707031,284.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160378973931,3.1128713828820764e-08,0.0012160066980868,-0.0803661122918129,0.0,0.0,0.0,0.0,60.0,31.83707618713379,0.0,-1.0082165147196065e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001143214249168,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,0.0001203857827931,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,8.89169896254316e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138244628906,0.0,0.0,0.0001203854699269,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,0.0005710523109883,292.0551147460937,294.1499938964844,301.5859375,297.8172302246094,297.5068664550781,301.610595703125,284.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996440389339e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,0.0,60.0,31.644655227661133,0.0,-1.011639696457678e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001143214249168,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,0.0001203857827931,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,8.89169896254316e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138244628906,0.0,0.0,0.0001203854699269,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,0.0005710523109883,292.0551147460937,294.1499938964844,301.5859375,297.8172302246094,297.5068664550781,301.610595703125,284.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996440389339e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,0.0,60.0,31.644655227661133,0.0,-1.011639696457678e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0001144633133662,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,0.0001205352091346,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,8.902734407456592e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.0001205348962685,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0005717611638829,291.9890441894531,294.1499938964844,301.5514831542969,297.8014221191406,297.5937805175781,301.57574462890625,284.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.154675098926418e-08,0.0012195806484669,-0.0814510732889175,0.0,0.0,0.0,0.0,60.0,31.44308280944824,0.0,-1.0141518913542313e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0001144633133662,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,0.0001205352091346,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,8.902734407456592e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.0001205348962685,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0005717611638829,291.9890441894531,294.1499938964844,301.5514831542969,297.8014221191406,297.5937805175781,301.57574462890625,284.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.154675098926418e-08,0.0012195806484669,-0.0814510732889175,0.0,0.0,0.0,0.0,60.0,31.44308280944824,0.0,-1.0141518913542313e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,0.0001145149362855,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,0.000120589567814,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,8.906749280868098e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001205892622238,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,0.0005720190820284,291.9559326171875,294.1499938964844,301.53436279296875,297.79205322265625,297.63629150390625,301.5584411621094,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201615609228,3.161106221227783e-08,0.0012201298959553,-0.081617958843708,0.0,0.0,0.0,0.0,60.0,31.338623046875,0.0,-1.0150665019637017e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001145523419836,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0001206289598485,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,8.909658208722249e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,0.0001206286542583,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0005722059868276,291.9227905273437,294.1499938964844,301.517333984375,297.7816467285156,297.6781616210937,301.5412292480469,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.1657659604888984e-08,0.0012205283856019,-0.0817388668656349,0.0,0.0,0.0,0.0,60.0,31.23129653930664,0.0,-1.015729438336166e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,0.0001145831847679,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001206614397233,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,8.912056364351884e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.000120661141409,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0005723601207137,291.8564147949219,294.1499938964844,301.4834899902344,297.7576599121094,297.75982666015625,301.50714111328125,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384736776351,0.0,0.0,0.0,0.0,60.0,31.006235122680664,0.0,-1.0162757746456921e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,0.0001145831847679,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001206614397233,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,8.912056364351884e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.000120661141409,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0005723601207137,291.8564147949219,294.1499938964844,301.4834899902344,297.7576599121094,297.75982666015625,301.50714111328125,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384736776351,0.0,0.0,0.0,0.0,60.0,31.006235122680664,0.0,-1.0162757746456921e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.000114568589197,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0001206460729008,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,8.91092058736831e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0001206457745865,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0005722873029299,291.7900390625,294.1499938964844,301.45001220703125,297.7292175292969,297.8392333984375,301.4734191894531,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207332765683,3.167781770230249e-08,0.0012207016116008,-0.0817911699414253,0.0,0.0,0.0,0.0,60.0,30.77041816711425,0.0,-1.0160162844385925e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.000114568589197,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0001206460729008,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,8.91092058736831e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0001206457745865,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0005722873029299,291.7900390625,294.1499938964844,301.45001220703125,297.7292175292969,297.8392333984375,301.4734191894531,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207332765683,3.167781770230249e-08,0.0012207016116008,-0.0817911699414253,0.0,0.0,0.0,0.0,60.0,30.77041816711425,0.0,-1.0160162844385925e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001145094356616,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,0.0001205837834277,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,8.9063192717731e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,0.0001205834923894,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0005719919572584,291.7236633300781,294.1499938964844,301.4175720214844,297.6993103027344,297.9159545898437,301.4405212402344,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.160405270818956e-08,0.0012200707569718,-0.0815997645258903,0.0,0.0,0.0,0.0,60.0,30.52482414245605,0.0,-1.014966741763601e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001145094356616,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,0.0001205837834277,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,8.9063192717731e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,0.0001205834923894,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0005719919572584,291.7236633300781,294.1499938964844,301.4175720214844,297.6993103027344,297.9159545898437,301.4405212402344,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.160405270818956e-08,0.0012200707569718,-0.0815997645258903,0.0,0.0,0.0,0.0,60.0,30.52482414245605,0.0,-1.014966741763601e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001144250127254,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001204948857775,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,8.8997527200263e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001204946020152,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0005715703591704,291.65740966796875,294.1499938964844,301.38690185546875,297.6710205078125,297.99029541015625,301.4089050292969,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880356545509e-08,0.0012191710993647,-0.0813266411423683,0.0,0.0,0.0,0.0,60.0,30.279216766357425,0.0,-1.0134701966535432e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001144250127254,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001204948857775,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,8.8997527200263e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001204946020152,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0005715703591704,291.65740966796875,294.1499938964844,301.38690185546875,297.6710205078125,297.99029541015625,301.4089050292969,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880356545509e-08,0.0012191710993647,-0.0813266411423683,0.0,0.0,0.0,0.0,60.0,30.279216766357425,0.0,-1.0134701966535432e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001143735498772,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001204406944452,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,8.895750215742737e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,0.0001204404106829,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0005713133141398,291.62432861328125,294.1499938964844,301.3721923828125,297.6574401855469,298.02655029296875,301.39373779296875,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186536332592,3.143464866184331e-08,0.0012186222011223,-0.0811601504683494,0.0,0.0,0.0,0.0,60.0,30.15788650512696,0.0,-1.0125584992692893e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0001143164772656,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0001203805950353,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,8.891311154002324e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.000120380311273,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0005710282712243,291.59130859375,294.1499938964844,301.35791015625,297.6442565917969,298.06219482421875,301.37896728515625,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180453632026,3.1363498464997974e-08,0.0012180139310657,-0.0809755027294159,0.0,0.0,0.0,0.0,60.0,30.037826538085938,0.0,-1.0115478943362177e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.000114187321742,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001202445928356,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,8.881265239324421e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001202443163492,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0005703832139261,291.525390625,294.1499938964844,301.3305358886719,297.6190185546875,298.1319885253906,301.3505249023437,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250369192945e-08,0.0012166381347924,-0.0805576369166374,0.0,0.0,0.0,0.0,60.0,29.80125617980957,0.0,-1.0092629310065605e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.000114187321742,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001202445928356,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,8.881265239324421e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001202443163492,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0005703832139261,291.525390625,294.1499938964844,301.3305358886719,297.6190185546875,298.1319885253906,301.3505249023437,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250369192945e-08,0.0012166381347924,-0.0805576369166374,0.0,0.0,0.0,0.0,60.0,29.80125617980957,0.0,-1.0092629310065605e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001140696622314,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001201206905534,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,8.87211281224154e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.000120120421343,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0005697955493815,291.47283935546875,294.1499938964844,301.30975341796875,297.599853515625,298.186279296875,301.32891845703125,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.105583701312753e-08,0.001215384225361,-0.080176942050457,0.0,0.0,0.0,0.0,60.0,29.6157169342041,0.0,-1.007183598744632e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001140375388786,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001200868646265,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,8.869614248396829e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001200865881401,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.000569635129068,291.4597473144531,294.1499938964844,301.3047180175781,297.59521484375,298.1995849609375,301.32373046875,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150729307904,3.1015794377253776e-08,0.0012150419643148,-0.0800729990005493,0.0,0.0,0.0,0.0,60.0,29.57002830505371,0.0,-1.0066163014244013e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001138698571594,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001199102916871,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,8.856572094373405e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0001199100224766,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0005687976372428,291.3943786621094,294.1499938964844,301.2803649902344,297.5727233886719,298.2650756835937,301.2984313964844,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806788231529936e-08,0.0012132552219554,-0.0795304104685783,0.0,0.0,0.0,0.0,60.0,29.34406471252441,0.0,-1.0036576725269697e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001138698571594,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001199102916871,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,8.856572094373405e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0001199100224766,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0005687976372428,291.3943786621094,294.1499938964844,301.2803649902344,297.5727233886719,298.2650756835937,301.2984313964844,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806788231529936e-08,0.0012132552219554,-0.0795304104685783,0.0,0.0,0.0,0.0,60.0,29.34406471252441,0.0,-1.0036576725269697e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001136853534262,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001197160017909,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,8.842221723170951e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001197157398564,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005678760935552,291.329345703125,294.1499938964844,301.25738525390625,297.55157470703125,298.3285522460937,301.2745666503906,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.05768175223875e-08,0.0012112893164157,-0.0789333209395408,0.0,0.0,0.0,0.0,60.0,29.1232967376709,0.0,-1.0004073658365088e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001136853534262,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001197160017909,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,8.842221723170951e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001197157398564,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005678760935552,291.329345703125,294.1499938964844,301.25738525390625,297.55157470703125,298.3285522460937,301.2745666503906,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.05768175223875e-08,0.0012112893164157,-0.0789333209395408,0.0,0.0,0.0,0.0,60.0,29.1232967376709,0.0,-1.0004073658365088e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.000113585832878,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001196112061734,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,8.834480831865221e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001196109442389,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.000567379000131,291.2970275878906,294.1499938964844,301.2464294433594,297.5414428710937,298.359375,301.2633056640625,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.045277452429218e-08,0.0012102287728339,-0.0786112248897552,0.0,0.0,0.0,0.0,60.0,29.015316009521484,0.0,-9.986563753727753e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001134833801188,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001195033109979,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,8.826511475490406e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001195030563394,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0005668672383762,291.2647705078125,294.1499938964844,301.2357482910156,297.5316162109375,298.38970947265625,301.2523193359375,285.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091668322682,3.0325068678394025e-08,0.0012091365642845,-0.0782795995473861,0.0,0.0,0.0,0.0,60.0,28.90860176086425,0.0,-9.968552205918969e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001132715988205,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000119280302897,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,8.810039435047656e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001192800482385,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0005658094887621,291.2005310058594,294.1499938964844,301.21539306640625,297.5128173828125,298.4493713378906,301.2309875488281,285.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,0.0,60.0,28.697662353515625,0.0,-9.931375899441265e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001132715988205,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000119280302897,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,8.810039435047656e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001192800482385,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0005658094887621,291.2005310058594,294.1499938964844,301.21539306640625,297.5128173828125,298.4493713378906,301.2309875488281,285.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,0.0,60.0,28.697662353515625,0.0,-9.931375899441265e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001130441742134,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001190408147522,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,8.792350854491815e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001190405673696,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0005646735662594,291.13671875,294.1499938964844,301.1961975097656,297.4951171875,298.5071716308594,301.2110290527344,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044872855767,2.977765412026656e-08,0.0012044574832543,-0.0768577605485916,0.0,0.0,0.0,0.0,60.0,28.491565704345703,0.0,-9.891530794448045e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001130441742134,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001190408147522,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,8.792350854491815e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001190405673696,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0005646735662594,291.13671875,294.1499938964844,301.1961975097656,297.4951171875,298.5071716308594,301.2110290527344,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044872855767,2.977765412026656e-08,0.0012044574832543,-0.0768577605485916,0.0,0.0,0.0,0.0,60.0,28.491565704345703,0.0,-9.891530794448045e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001128047370002,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.000118788673717,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,8.773727313382551e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001187884336104,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0005634775734506,291.0733947753906,294.1499938964844,301.1781005859375,297.4784240722656,298.5631408691406,301.1922912597656,285.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019358109682,2.9479229723961e-08,0.0012019062414765,-0.0760824531316757,0.0,0.0,0.0,0.0,60.0,28.29022216796875,0.0,-9.849668458628005e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001128047370002,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.000118788673717,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,8.773727313382551e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001187884336104,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0005634775734506,291.0733947753906,294.1499938964844,301.1781005859375,297.4784240722656,298.5631408691406,301.1922912597656,285.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019358109682,2.9479229723961e-08,0.0012019062414765,-0.0760824531316757,0.0,0.0,0.0,0.0,60.0,28.29022216796875,0.0,-9.849668458628005e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001125544295064,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001185250948765,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,8.754258305998519e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0001185248547699,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0005622273311018,291.0106201171875,294.1499938964844,301.1610717773437,297.46270751953125,298.6173400878906,301.1746520996094,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992683866992,2.9167264159468693e-08,0.0011992392828688,-0.0752718150615692,0.0,0.0,0.0,0.0,60.0,28.093414306640625,0.0,-9.806000633716397e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001125544295064,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001185250948765,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,8.754258305998519e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0001185248547699,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0005622273311018,291.0106201171875,294.1499938964844,301.1610717773437,297.46270751953125,298.6173400878906,301.1746520996094,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992683866992,2.9167264159468693e-08,0.0011992392828688,-0.0752718150615692,0.0,0.0,0.0,0.0,60.0,28.093414306640625,0.0,-9.806000633716397e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
