time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699100,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001124236587202,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001183873901027,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,8.744087244849652e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0001183871499961,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0005615741829387,290.9794921875,294.1499938964844,301.15289306640625,297.4552001953125,298.6435852050781,301.1663513183594,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197874546051,2.9004283419453724e-08,0.0011978455586358,-0.0748482570052146,0.0,0.0,0.0,0.0,60.0,27.997053146362305,0.0,-9.783225607407077e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0001122902904171,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.0001182469422928,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,8.733713912079111e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001182467094622,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0005609079962596,290.948486328125,294.1499938964844,301.1449890136719,297.4478759765625,298.6695556640625,301.1581726074219,285.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964524164795,2.883805905185e-08,0.001196423661895,-0.074416235089302,0.0,0.0,0.0,0.0,60.0,27.9012451171875,0.0,-9.760024965999037e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001120114684454,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001179533355752,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,8.712027192814276e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001179531027446,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0005595153197646,290.8866882324219,294.1499938964844,301.1297912597656,297.43389892578125,298.7208557128906,301.14227294921875,285.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934847570955,2.8490562797856e-08,0.0011934562353417,-0.0735129341483116,0.0,0.0,0.0,0.0,60.0,27.709606170654297,0.0,-9.711611426155289e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001120114684454,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001179533355752,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,8.712027192814276e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001179531027446,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0005595153197646,290.8866882324219,294.1499938964844,301.1297912597656,297.43389892578125,298.7208557128906,301.14227294921875,285.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934847570955,2.8490562797856e-08,0.0011934562353417,-0.0735129341483116,0.0,0.0,0.0,0.0,60.0,27.709606170654297,0.0,-9.711611426155289e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001117375431931,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001176648802356,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,8.690721733728424e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001176646546809,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0005581470904871,290.83282470703125,294.1499938964844,301.1171264648437,297.4222106933594,298.7646484375,301.1291198730469,285.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905649444088,2.8149173658675863e-08,0.0011905367719009,-0.0726253390312194,0.0,0.0,0.0,0.0,60.0,27.54176139831543,0.0,-9.664166356060377e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001117000938393,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001176254445454,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,8.687809167895466e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001176252189907,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.000557960011065,290.8254699707031,294.1499938964844,301.1154479980469,297.420654296875,298.7705993652344,301.1273498535156,285.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901664547622,2.810250165907746e-08,0.0011901382822543,-0.0725039839744567,0.0,0.0,0.0,0.0,60.0,27.518875122070312,0.0,-9.657688337938453e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001113552643801,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001172623233287,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,8.660988532938063e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.000117262097774,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0005562376463785,290.76483154296875,294.1499938964844,301.1018371582031,297.4081115722656,298.8189392089844,301.1132507324219,285.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864933185279,2.767275120163504e-08,0.0011864656116813,-0.071386381983757,0.0,0.0,0.0,0.0,60.0,27.32723617553711,0.0,-9.5981476988527e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001113552643801,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001172623233287,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,8.660988532938063e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.000117262097774,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0005562376463785,290.76483154296875,294.1499938964844,301.1018371582031,297.4081115722656,298.8189392089844,301.1132507324219,285.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864933185279,2.767275120163504e-08,0.0011864656116813,-0.071386381983757,0.0,0.0,0.0,0.0,60.0,27.32723617553711,0.0,-9.5981476988527e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.000110982080514,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000116869348858,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,8.631962555227801e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0001168691305792,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0005543736042454,290.7047119140625,294.1499938964844,301.0888977050781,297.39617919921875,298.8660583496094,301.09979248046875,285.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825162218883,2.720767255937062e-08,0.0011824890971183,-0.0701766237616539,0.0,0.0,0.0,0.0,60.0,27.13436508178711,0.0,-9.533919609339137e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.000110982080514,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000116869348858,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,8.631962555227801e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0001168691305792,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0005543736042454,290.7047119140625,294.1499938964844,301.0888977050781,297.39617919921875,298.8660583496094,301.09979248046875,285.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825162218883,2.720767255937062e-08,0.0011824890971183,-0.0701766237616539,0.0,0.0,0.0,0.0,60.0,27.13436508178711,0.0,-9.533919609339137e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0001107882344513,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001166652218671,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,8.61688531585969e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001166650035884,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0005534053198061,290.6748352050781,294.1499938964844,301.0826721191406,297.39044189453125,298.8891906738281,301.0932922363281,285.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804489186033,2.6966088029212187e-08,0.0011804219102486,-0.0695480927824974,0.0,0.0,0.0,0.0,60.0,27.03780746459961,0.0,-9.500641340309812e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0001105830524466,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001164491550298,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,8.600926958024502e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001164489367511,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0005523804575204,290.6451416015625,294.1499938964844,301.0765991210937,297.38482666015625,298.9119873046875,301.0870056152344,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782624060288,2.6710386791251043e-08,0.0011782357469201,-0.0688827484846115,0.0,0.0,0.0,0.0,60.0,26.94059181213379,0.0,-9.465482264658932e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001101610105251,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001160047249868,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,8.568100747652352e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.000116004513984,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0005502723506651,290.58624267578125,294.1499938964844,301.0648193359375,297.3739624023437,298.9565734863281,301.07489013671875,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737653985619,2.618442174195934e-08,0.0011737392051145,-0.0675138905644416,0.0,0.0,0.0,0.0,60.0,26.74545860290528,0.0,-9.393365019150225e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001101610105251,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001160047249868,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,8.568100747652352e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.000116004513984,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0005502723506651,290.58624267578125,294.1499938964844,301.0648193359375,297.3739624023437,298.9565734863281,301.07489013671875,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737653985619,2.618442174195934e-08,0.0011737392051145,-0.0675138905644416,0.0,0.0,0.0,0.0,60.0,26.74545860290528,0.0,-9.393365019150225e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0001097321583074,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001155531281256,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,8.534745575161651e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,0.0001155529243987,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0005481302505359,290.5279846191406,294.1499938964844,301.0534973144531,297.363525390625,298.99981689453125,301.0633239746094,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691957479342,2.564998702325738e-08,0.0011691701365634,-0.0661225989460945,0.0,0.0,0.0,0.0,60.0,26.55106544494629,0.0,-9.320368121734648e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0001097321583074,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001155531281256,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,8.534745575161651e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,0.0001155529243987,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0005481302505359,290.5279846191406,294.1499938964844,301.0534973144531,297.363525390625,298.99981689453125,301.0633239746094,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691957479342,2.564998702325738e-08,0.0011691701365634,-0.0661225989460945,0.0,0.0,0.0,0.0,60.0,26.55106544494629,0.0,-9.320368121734648e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.000109309941763,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001151085161836,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,8.501905540470034e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,0.0001151083051809,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0005460212705656,290.47039794921875,294.1499938964844,301.0425720214844,297.3534240722656,299.0418701171875,301.0522155761719,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646967614069,2.5123812363858643e-08,0.0011646716156974,-0.0647524520754814,0.0,0.0,0.0,0.0,60.0,26.359561920166016,0.0,-9.248778098935873e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.000109309941763,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001151085161836,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,8.501905540470034e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,0.0001151083051809,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0005460212705656,290.47039794921875,294.1499938964844,301.0425720214844,297.3534240722656,299.0418701171875,301.0522155761719,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646967614069,2.5123812363858643e-08,0.0011646716156974,-0.0647524520754814,0.0,0.0,0.0,0.0,60.0,26.359561920166016,0.0,-9.248778098935873e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001089063953259,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0001146835638792,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,8.47051851451397e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0001146833601524,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0005440055392682,290.4134521484375,294.1499938964844,301.0319519042969,297.3436584472656,299.0826721191406,301.04150390625,285.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603966122493,2.4620911531769707e-08,0.001160371932201,-0.0634425729513168,0.0,0.0,0.0,0.0,60.0,26.173398971557617,0.0,-9.180611471037993e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001089063953259,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0001146835638792,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,8.47051851451397e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0001146833601524,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0005440055392682,290.4134521484375,294.1499938964844,301.0319519042969,297.3436584472656,299.0826721191406,301.04150390625,285.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603966122493,2.4620911531769707e-08,0.001160371932201,-0.0634425729513168,0.0,0.0,0.0,0.0,60.0,26.173398971557617,0.0,-9.180611471037993e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001087160562747,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001144831257988,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,8.45571412355639e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000114482929348,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0005430547753348,290.3852844238281,294.1499938964844,301.0267333984375,297.3388671875,299.10260009765625,301.0362548828125,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583683080971,2.438371637936143e-08,0.0011583439772948,-0.0628246515989303,0.0,0.0,0.0,0.0,60.0,26.083267211914062,0.0,-9.148548230086817e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0001085337280528,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,0.0001142911351053,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,8.441533282166347e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0001142909313784,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0005421440582722,290.3572692871094,294.1499938964844,301.0216064453125,297.3341064453125,299.1222229003906,301.03106689453125,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564253363758,2.4156502576033745e-08,0.0011564012384042,-0.062232669442892,0.0,0.0,0.0,0.0,60.0,25.99507522583008,0.0,-9.11788617941056e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001082057278836,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775329589844,0.0,0.0,0.0001139457308454,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,8.416020864387974e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0001139455343945,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0005405056872405,290.3017272949219,294.1499938964844,301.01141357421875,297.32470703125,299.16064453125,301.0208740234375,285.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529299663379,2.374774332736252e-08,0.0011529062176123,-0.0611675269901752,0.0,0.0,0.0,0.0,60.0,25.82654571533203,0.0,-9.062855355068676e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001082057278836,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775329589844,0.0,0.0,0.0001139457308454,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,8.416020864387974e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0001139455343945,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0005405056872405,290.3017272949219,294.1499938964844,301.01141357421875,297.32470703125,299.16064453125,301.0208740234375,285.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529299663379,2.374774332736252e-08,0.0011529062176123,-0.0611675269901752,0.0,0.0,0.0,0.0,60.0,25.82654571533203,0.0,-9.062855355068676e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001079335997928,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,0.0001136591672548,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,8.394855831284076e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,0.0001136589780799,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,0.0005391464801505,290.2489318847656,294.1499938964844,301.0017395019531,297.3157958984375,299.1965637207031,301.01123046875,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500297114253,2.340862081950945e-08,0.0011500063119456,-0.0602836869657039,0.0,0.0,0.0,0.0,60.0,25.674192428588867,0.0,-9.017325197646644e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001079234934877,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001136485225288,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,8.394069300265983e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,0.0001136483333539,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30291748046875,0.0,0.0,0.0005390959559008,290.24676513671875,294.1499938964844,301.0013427734375,297.3154296875,299.19805908203125,301.01080322265625,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499221436679,2.3396022896804425e-08,0.0011498987441882,-0.060250848531723,0.0,0.0,0.0,0.0,60.0,25.66804885864257,0.0,-9.01563623756374e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.000107705949631,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0001134194390033,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,8.377149060834199e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001134192498284,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,0.0005380093352869,290.1923828125,294.1499938964844,300.9913024902344,297.30615234375,299.23443603515625,301.0008239746094,285.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476044310256,2.3124915315975162e-08,0.0011475812643766,-0.0595441684126853,0.0,0.0,0.0,0.0,60.0,25.522829055786133,0.0,-8.979323240509984e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.000107705949631,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0001134194390033,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,8.377149060834199e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001134192498284,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,0.0005380093352869,290.1923828125,294.1499938964844,300.9913024902344,297.30615234375,299.23443603515625,301.0008239746094,285.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476044310256,2.3124915315975162e-08,0.0011475812643766,-0.0595441684126853,0.0,0.0,0.0,0.0,60.0,25.522829055786133,0.0,-8.979323240509984e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001075626933015,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,0.0001132685865741,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,8.366006659343839e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,0.0001132684046751,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0005372938467189,290.1387023925781,294.1499938964844,300.981201171875,297.2968444824219,299.2696838378906,300.9908447265625,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460774112492,2.2946382571831243e-08,0.0011460544774308,-0.059078749269247,0.0,0.0,0.0,0.0,60.0,25.394176483154297,0.0,-8.955450425673916e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001075626933015,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,0.0001132685865741,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,8.366006659343839e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,0.0001132684046751,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0005372938467189,290.1387023925781,294.1499938964844,300.981201171875,297.2968444824219,299.2696838378906,300.9908447265625,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460774112492,2.2946382571831243e-08,0.0011460544774308,-0.059078749269247,0.0,0.0,0.0,0.0,60.0,25.394176483154297,0.0,-8.955450425673916e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001075089821824,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001132120305555,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,8.361828804481775e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0001132118486566,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0005370255676098,290.1120300292969,294.1499938964844,300.97613525390625,297.29217529296875,299.2870178222656,300.98583984375,285.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455041822046,2.287944056433844e-08,0.0011454812483862,-0.058904230594635,0.0,0.0,0.0,0.0,60.0,25.33437156677246,0.0,-8.94650753480164e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001074835017789,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0001131851968239,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,8.359846833627671e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0001131850149249,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,0.000536898325663,290.08551025390625,294.1499938964844,300.97100830078125,297.2874450683594,299.3041076660156,300.9808044433594,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452335165813,2.2847677527693122e-08,0.0011452106991782,-0.0588214173913002,0.0,0.0,0.0,0.0,60.0,25.278867721557617,0.0,-8.942265594669153e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,0.0001074940300895,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001131962926592,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,8.360665378859267e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001131961107603,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0005369510035961,290.0328369140625,294.1499938964844,300.96063232421875,297.27789306640625,299.3375549316406,300.9705810546875,285.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145344809629,2.2860779935740545e-08,0.0011453218758106,-0.0588555820286273,0.0,0.0,0.0,0.0,60.0,25.181739807128903,0.0,-8.944014950884593e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,0.0001074940300895,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001131962926592,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,8.360665378859267e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001131961107603,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0005369510035961,290.0328369140625,294.1499938964844,300.96063232421875,297.27789306640625,299.3375549316406,300.9705810546875,285.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145344809629,2.2860779935740545e-08,0.0011453218758106,-0.0588555820286273,0.0,0.0,0.0,0.0,60.0,25.181739807128903,0.0,-8.944014950884593e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0001075814725481,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001132883699028,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,8.367466216441244e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0001132881952798,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0005373877938836,289.98065185546875,294.1499938964844,300.95001220703125,297.2680969238281,299.3702087402344,300.96014404296875,285.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462757829576,2.2969720347987284e-08,0.0011462528491392,-0.0591395944356918,0.0,0.0,0.0,0.0,60.0,25.10049819946289,0.0,-8.958569708283903e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0001075814725481,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001132883699028,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,8.367466216441244e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0001132881952798,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0005373877938836,289.98065185546875,294.1499938964844,300.95001220703125,297.2680969238281,299.3702087402344,300.96014404296875,285.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462757829576,2.2969720347987284e-08,0.0011462528491392,-0.0591395944356918,0.0,0.0,0.0,0.0,60.0,25.10049819946289,0.0,-8.958569708283903e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0001077325941878,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0001134475096478,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,8.379219798371196e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001134473350248,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0005381427472457,289.92889404296875,294.1499938964844,300.9402770996094,297.2591247558594,299.4020080566406,300.9499206542969,285.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478863889351,2.3158010620250025e-08,0.0011478632222861,-0.0596304424107074,0.0,0.0,0.0,0.0,60.0,25.036645889282227,0.0,-8.983752053381978e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0001077325941878,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0001134475096478,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,8.379219798371196e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001134473350248,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0005381427472457,289.92889404296875,294.1499938964844,300.9402770996094,297.2591247558594,299.4020080566406,300.9499206542969,285.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478863889351,2.3158010620250025e-08,0.0011478632222861,-0.0596304424107074,0.0,0.0,0.0,0.0,60.0,25.036645889282227,0.0,-8.983752053381978e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001079092617146,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.000113633548608,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,8.392960444325581e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.000113633373985,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0005390252918004,289.87762451171875,294.1499938964844,300.9326477050781,297.2520751953125,299.4330749511719,300.9408264160156,285.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497684754431,2.3378134983431664e-08,0.0011497450759634,-0.0602042227983474,0.0,0.0,0.0,0.0,60.0,24.986391067504883,0.0,-9.01323815583055e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001079092617146,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.000113633548608,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,8.392960444325581e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.000113633373985,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0005390252918004,289.87762451171875,294.1499938964844,300.9326477050781,297.2520751953125,299.4330749511719,300.9408264160156,285.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497684754431,2.3378134983431664e-08,0.0011497450759634,-0.0602042227983474,0.0,0.0,0.0,0.0,60.0,24.986391067504883,0.0,-9.01323815583055e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
