time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701500,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0001080064612324,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,0.0001137359067797,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,8.400520164286718e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,0.0001137357321567,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0005395108601078,289.8521423339844,294.1499938964844,300.9295349121094,297.24920654296875,299.4483337402344,300.9368896484375,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508039897307,2.3499246992741973e-08,0.0011507804738357,-0.0605198964476585,0.0,0.0,0.0,0.0,60.0,24.96584129333496,0.0,-9.029481162770028e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001081087539205,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001138436273322,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,8.408476423937827e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001138434527092,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0005400218069553,289.8267822265625,294.1499938964844,300.9268798828125,297.24676513671875,299.4634094238281,300.9333801269531,285.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518937535583,2.3626704148682623e-08,0.001151870121248,-0.0608520805835723,0.0,0.0,0.0,0.0,60.0,24.94791603088379,0.0,-9.046591742389865e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0001083269598893,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0001140734093496,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,8.42544759507291e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0001140732420026,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0005411118618212,289.7763977050781,294.1499938964844,300.9228820800781,297.2431030273437,299.4931335449219,300.9276733398437,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542185675352,2.3898593326521226e-08,0.0011541947023943,-0.0615606345236301,0.0,0.0,0.0,0.0,60.0,24.91920661926269,0.0,-9.083144902888308e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0001083269598893,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0001140734093496,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,8.42544759507291e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0001140732420026,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0005411118618212,289.7763977050781,294.1499938964844,300.9228820800781,297.2431030273437,299.4931335449219,300.9276733398437,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542185675352,2.3898593326521226e-08,0.0011541947023943,-0.0615606345236301,0.0,0.0,0.0,0.0,60.0,24.91920661926269,0.0,-9.083144902888308e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0001085599215002,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0001143187255365,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,8.443566912319511e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0001143185581895,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0005422756075859,289.7264404296875,294.1499938964844,300.9205017089844,297.24090576171875,299.522216796875,300.9236755371094,285.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567005421966,2.4188867797647617e-08,0.0011566763278096,-0.0623169988393783,0.0,0.0,0.0,0.0,60.0,24.89946937561035,0.0,-9.122251043436337e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0001085599215002,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0001143187255365,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,8.443566912319511e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0001143185581895,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0005422756075859,289.7264404296875,294.1499938964844,300.9205017089844,297.24090576171875,299.522216796875,300.9236755371094,285.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567005421966,2.4188867797647617e-08,0.0011566763278096,-0.0623169988393783,0.0,0.0,0.0,0.0,60.0,24.89946937561035,0.0,-9.122251043436337e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0001088036297005,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0001145753631135,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,8.46252150950022e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001145752030424,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0005434930208139,289.6769714355469,294.1499938964844,300.9195861816406,297.24005126953125,299.5507507324219,300.9212951660156,286.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492537775699933e-08,0.0011592725059017,-0.0631081610918045,0.0,0.0,0.0,0.0,60.0,24.887466430664062,0.0,-9.163251490917901e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0001088036297005,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0001145753631135,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,8.46252150950022e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001145752030424,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0005434930208139,289.6769714355469,294.1499938964844,300.9195861816406,297.24005126953125,299.5507507324219,300.9212951660156,286.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492537775699933e-08,0.0011592725059017,-0.0631081610918045,0.0,0.0,0.0,0.0,60.0,24.887466430664062,0.0,-9.163251490917901e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.000109054002678,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0001148390292655,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,8.481994882458821e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001148388619185,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0005447437288239,289.6279296875,294.1499938964844,300.91998291015625,297.2403869628906,299.5787658691406,300.9203796386719,286.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804521103760635e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,0.0,60.0,24.88201904296875,0.0,-9.205470519191294e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.000109054002678,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0001148390292655,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,8.481994882458821e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001148388619185,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0005447437288239,289.6279296875,294.1499938964844,300.91998291015625,297.2403869628906,299.5787658691406,300.9203796386719,286.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804521103760635e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,0.0,60.0,24.88201904296875,0.0,-9.205470519191294e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0001091804224415,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.000114972150186,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,8.491827611578628e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.000114971990115,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.0005453752237372,289.60357666015625,294.1499938964844,300.9206237792969,297.2409973144531,299.59259033203125,300.9204406738281,286.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.496204132285129e-08,0.0011632865061983,-0.0643311366438865,0.0,0.0,0.0,0.0,60.0,24.88145446777344,0.0,-9.226823749486357e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001093069658963,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,0.0001151054093497,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,8.501669799443334e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001151052492787,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0005460074171423,289.579345703125,294.1499938964844,300.9215393066406,297.2418212890625,299.6062927246094,300.9208374023437,286.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.5119724966771173e-08,0.0011646345956251,-0.064741812646389,0.0,0.0,0.0,0.0,60.0,24.882051467895508,0.0,-9.248223165059245e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,0.0001095585321309,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,0.0001153703196905,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,8.521235577063635e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001153701596194,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,0.0005472640623338,289.5312194824219,294.1499938964844,300.9241027832031,297.24420166015625,299.6333923339844,300.9223937988281,286.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167339971289,2.543318977643593e-08,0.0011673145927488,-0.0655581131577491,0.0,0.0,0.0,0.0,60.0,24.88607215881348,0.0,-9.290837965636457e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,0.0001095585321309,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,0.0001153703196905,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,8.521235577063635e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001153701596194,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,0.0005472640623338,289.5312194824219,294.1499938964844,300.9241027832031,297.24420166015625,299.6333923339844,300.9223937988281,286.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167339971289,2.543318977643593e-08,0.0011673145927488,-0.0655581131577491,0.0,0.0,0.0,0.0,60.0,24.88607215881348,0.0,-9.290837965636457e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,0.0001098049397114,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001156297948909,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,8.540400449419394e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0001156296420958,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0005484949215315,289.48358154296875,294.1499938964844,300.9275207519531,297.24737548828125,299.6600341796875,300.9250183105469,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699652532115,2.57402206216284e-08,0.0011699395254254,-0.0663575381040573,0.0,0.0,0.0,0.0,60.0,24.893184661865234,0.0,-9.33267330083254e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,0.0001098049397114,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001156297948909,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,8.540400449419394e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0001156296420958,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0005484949215315,289.48358154296875,294.1499938964844,300.9275207519531,297.24737548828125,299.6600341796875,300.9250183105469,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699652532115,2.57402206216284e-08,0.0011699395254254,-0.0663575381040573,0.0,0.0,0.0,0.0,60.0,24.893184661865234,0.0,-9.33267330083254e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001100430235965,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.0001158805171144,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,8.558917761547491e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001158803570433,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.0005496842786669,289.4364013671875,294.1499938964844,300.93170166015625,297.2511901855469,299.686279296875,300.928466796875,286.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725019430741,2.6036893530090324e-08,0.001172475866042,-0.067129872739315,0.0,0.0,0.0,0.0,60.0,24.902114868164062,0.0,-9.373186315997373e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001100430235965,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.0001158805171144,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,8.558917761547491e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001158803570433,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.0005496842786669,289.4364013671875,294.1499938964844,300.93170166015625,297.2511901855469,299.686279296875,300.928466796875,286.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725019430741,2.6036893530090324e-08,0.001172475866042,-0.067129872739315,0.0,0.0,0.0,0.0,60.0,24.902114868164062,0.0,-9.373186315997373e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001102694659493,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0001161189647973,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,8.576529944548383e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001161188120022,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0005508154281415,289.3896789550781,294.1499938964844,300.9364013671875,297.25555419921875,299.712158203125,300.9326477050781,286.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.6319048274103813e-08,0.0011748881079256,-0.0678643062710762,0.0,0.0,0.0,0.0,60.0,24.911874771118164,0.0,-9.411797918801312e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001102694659493,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0001161189647973,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,8.576529944548383e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001161188120022,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0005508154281415,289.3896789550781,294.1499938964844,300.9364013671875,297.25555419921875,299.712158203125,300.9326477050781,286.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.6319048274103813e-08,0.0011748881079256,-0.0678643062710762,0.0,0.0,0.0,0.0,60.0,24.911874771118164,0.0,-9.411797918801312e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001103775648516,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,0.0001162328044301,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957092285156,0.0,0.0,8.584937313571572e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.000116232651635,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.0005513554206117,289.3664855957031,294.1499938964844,300.9389343261719,297.25787353515625,299.7249450683594,300.9349670410156,286.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760662309825,2.6453749413235528e-08,0.0011760398047044,-0.0682148784399032,0.0,0.0,0.0,0.0,60.0,24.916860580444336,0.0,-9.430259240161833e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0001104819966712,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001163427732535,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,8.593059465056285e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,0.0001163426204584,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0005518770776689,289.34344482421875,294.1499938964844,300.9415588378906,297.2602844238281,299.7376708984375,300.9374389648437,286.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771788122132,2.65838764335058e-08,0.0011771522695198,-0.0685535296797752,0.0,0.0,0.0,0.0,60.0,24.92174530029297,0.0,-9.44811091585507e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.000110679284262,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,0.0001165505309472,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,8.608404459664598e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,0.0001165503781521,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0005528626497834,289.2977600097656,294.1499938964844,300.9469909667969,297.2652893066406,299.7627868652344,300.9425964355469,286.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.68297064565104e-08,0.0011792540317401,-0.0691932365298271,0.0,0.0,0.0,0.0,60.0,24.93075561523437,0.0,-9.481880880457538e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.000110679284262,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,0.0001165505309472,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,8.608404459664598e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,0.0001165503781521,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0005528626497834,289.2977600097656,294.1499938964844,300.9469909667969,297.2652893066406,299.7627868652344,300.9425964355469,286.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.68297064565104e-08,0.0011792540317401,-0.0691932365298271,0.0,0.0,0.0,0.0,60.0,24.93075561523437,0.0,-9.481880880457538e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001108603682951,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001167412265203,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,8.622488530818373e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001167410737252,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,0.0005537672550417,289.2525329589844,294.1499938964844,300.9525146484375,297.2704162597656,299.7875366210937,300.9480285644531,286.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055351736748893e-08,0.0011811831500381,-0.0697803422808647,0.0,0.0,0.0,0.0,60.0,24.938215255737305,0.0,-9.51293088746752e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001108603682951,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001167412265203,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,8.622488530818373e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001167410737252,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,0.0005537672550417,289.2525329589844,294.1499938964844,300.9525146484375,297.2704162597656,299.7875366210937,300.9480285644531,286.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055351736748893e-08,0.0011811831500381,-0.0697803422808647,0.0,0.0,0.0,0.0,60.0,24.938215255737305,0.0,-9.51293088746752e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0001110254888772,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001169151000794,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,8.635330596007407e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0001169149545603,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0005545921158045,289.2078857421875,294.1499938964844,300.9580383300781,297.2755126953125,299.8119506835937,300.9535827636719,286.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7261094714958745e-08,0.0011829420691356,-0.0703156068921089,0.0,0.0,0.0,0.0,60.0,24.943649291992188,0.0,-9.541287226966233e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0001110254888772,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001169151000794,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,8.635330596007407e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0001169149545603,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0005545921158045,289.2078857421875,294.1499938964844,300.9580383300781,297.2755126953125,299.8119506835937,300.9535827636719,286.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7261094714958745e-08,0.0011829420691356,-0.0703156068921089,0.0,0.0,0.0,0.0,60.0,24.943649291992188,0.0,-9.541287226966233e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001111756864702,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.000117073272122,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,8.64701287355274e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,0.0001170731266029,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0005553424125537,289.16375732421875,294.1499938964844,300.9634094238281,297.28045654296875,299.8359680175781,300.95904541015625,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845695553347,2.744824811884429e-08,0.0011845421977341,-0.0708024501800537,0.0,0.0,0.0,0.0,60.0,24.94671630859375,0.0,-9.56711758703932e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001111756864702,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.000117073272122,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,8.64701287355274e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,0.0001170731266029,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0005553424125537,289.16375732421875,294.1499938964844,300.9634094238281,297.28045654296875,299.8359680175781,300.95904541015625,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845695553347,2.744824811884429e-08,0.0011845421977341,-0.0708024501800537,0.0,0.0,0.0,0.0,60.0,24.94671630859375,0.0,-9.56711758703932e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.000111245746666,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0001171470430563,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,8.652461838210002e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,0.0001171469048131,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0005556924152188,289.14190673828125,294.1499938964844,300.9659729003906,297.2828063964844,299.8478698730469,300.96173095703125,286.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853160103783,2.7535543623002933e-08,0.001185288419947,-0.0710295140743255,0.0,0.0,0.0,0.0,60.0,24.94729232788086,0.0,-9.579177628893377e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,0.0001113128309953,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001172176853287,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,8.657679427415133e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,0.0001172175470856,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0005560275167226,289.1202087402344,294.1499938964844,300.96844482421875,297.2850952148437,299.8596496582031,300.9643249511719,286.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860306840389,2.761913187043774e-08,0.0011860030936077,-0.0712469294667244,0.0,0.0,0.0,0.0,60.0,24.947229385375977,0.0,-9.590732474862308e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0001114395709009,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,0.0001173511482193,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,8.667536167195067e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,0.0001173510099761,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,0.0005566606414504,289.07720947265625,294.1499938964844,300.9730224609375,297.289306640625,299.8829345703125,300.9692687988281,286.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,0.0,60.0,24.94520568847656,0.0,-9.61258166398693e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0001114395709009,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,0.0001173511482193,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,8.667536167195067e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,0.0001173510099761,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,0.0005566606414504,289.07720947265625,294.1499938964844,300.9730224609375,297.289306640625,299.8829345703125,300.9692687988281,286.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,0.0,60.0,24.94520568847656,0.0,-9.61258166398693e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.000111558685603,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,0.0001174765857285,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,8.676800644025207e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.0001174764474853,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.0005572556983679,289.0347900390625,294.1499938964844,300.9769592285156,297.2929382324219,299.9058532714844,300.9736633300781,286.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,0.0,60.0,24.94068717956543,0.0,-9.633139796960677e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.000111558685603,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,0.0001174765857285,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,8.676800644025207e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.0001174764474853,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.0005572556983679,289.0347900390625,294.1499938964844,300.9769592285156,297.2929382324219,299.9058532714844,300.9736633300781,286.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,0.0,60.0,24.94068717956543,0.0,-9.633139796960677e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0001116714993258,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001175953875645,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,8.68557472131215e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0001175952493213,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,0.0005578192649409,288.992919921875,294.1499938964844,300.98016357421875,297.2958679199219,299.9283752441406,300.9774169921875,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,0.0,60.0,24.93370056152344,0.0,-9.652629984202576e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0001116714993258,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001175953875645,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,8.68557472131215e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0001175952493213,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,0.0005578192649409,288.992919921875,294.1499938964844,300.98016357421875,297.2958679199219,299.9283752441406,300.9774169921875,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,0.0,60.0,24.93370056152344,0.0,-9.652629984202576e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001117776118917,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0001177071317215,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,8.69382856762968e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,0.0001177070007543,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0005583493621088,288.95166015625,294.1499938964844,300.982421875,297.2979736328125,299.95050048828125,300.9803771972656,286.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.819825795086217e-08,0.001190954237245,-0.0727529674768447,0.0,0.0,0.0,0.0,60.0,24.923952102661133,0.0,-9.670980460896317e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001117776118917,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0001177071317215,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,8.69382856762968e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,0.0001177070007543,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0005583493621088,288.95166015625,294.1499938964844,300.982421875,297.2979736328125,299.95050048828125,300.9803771972656,286.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.819825795086217e-08,0.001190954237245,-0.0727529674768447,0.0,0.0,0.0,0.0,60.0,24.923952102661133,0.0,-9.670980460896317e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
