time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703900,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,0.0001118278887588,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001177600715891,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,8.697738667251542e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,0.0001177599406219,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898254394531,0.0,0.0,0.0005586005281656,288.9312438964844,294.1499938964844,300.9831848144531,297.2986755371094,299.9613952636719,300.9814758300781,286.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915180366486,2.826089939844678e-08,0.0011914897477254,-0.0729158371686935,0.0,0.0,0.0,0.0,60.0,24.917842864990234,0.0,-9.6796810566957e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,0.0001118764484999,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,0.0001178112070192,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,8.701514889253303e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,0.000117811076052,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0005588430794887,288.9110107421875,294.1499938964844,300.983642578125,297.2991027832031,299.9721984863281,300.9823303222656,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920353863388,2.83214038887536e-08,0.0011920069810003,-0.0730731487274169,0.0,0.0,0.0,0.0,60.0,24.910932540893555,0.0,-9.688088198345213e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001119675725931,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001179071769001,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,8.70860239956528e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,0.0001179070459329,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0005592983216047,288.8709411621094,294.1499938964844,300.983642578125,297.2991027832031,299.9934387207031,300.98321533203125,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930061737075,2.8434946841571218e-08,0.001192977768369,-0.0733683481812477,0.0,0.0,0.0,0.0,60.0,24.894243240356445,0.0,-9.703874326305596e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001119675725931,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001179071769001,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,8.70860239956528e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,0.0001179070459329,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0005592983216047,288.8709411621094,294.1499938964844,300.983642578125,297.2991027832031,299.9934387207031,300.98321533203125,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930061737075,2.8434946841571218e-08,0.001192977768369,-0.0733683481812477,0.0,0.0,0.0,0.0,60.0,24.894243240356445,0.0,-9.703874326305596e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.0,0.0001120505112339,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0001179945102194,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508850097656,0.0,0.0,8.715053263586015e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001179943792521,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0005597126437351,288.8314819335937,294.1499938964844,300.9822998046875,297.2978515625,300.0141906738281,300.9827880859375,286.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938897660002,2.853828284798965e-08,0.0011938612442463,-0.0736369863152504,0.0,0.0,0.0,0.0,60.0,24.87335205078125,0.0,-9.718252869106436e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.0,0.0001120505112339,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0001179945102194,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508850097656,0.0,0.0,8.715053263586015e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001179943792521,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0005597126437351,288.8314819335937,294.1499938964844,300.9822998046875,297.2978515625,300.0141906738281,300.9827880859375,286.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938897660002,2.853828284798965e-08,0.0011938612442463,-0.0736369863152504,0.0,0.0,0.0,0.0,60.0,24.87335205078125,0.0,-9.718252869106436e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.0001121247187256,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,0.0001180726540042,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,8.720824553165585e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001180725303129,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,0.0005600833683274,288.7926330566406,294.1499938964844,300.9794311523437,297.29522705078125,300.0344543457031,300.98095703125,286.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946803424507,2.86307404451236e-08,0.0011946517042815,-0.0738773420453071,0.0,0.0,0.0,0.0,60.0,24.847795486450195,0.0,-9.73112648239294e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.0001121247187256,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,0.0001180726540042,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,8.720824553165585e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001180725303129,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,0.0005600833683274,288.7926330566406,294.1499938964844,300.9794311523437,297.29522705078125,300.0344543457031,300.98095703125,286.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946803424507,2.86307404451236e-08,0.0011946517042815,-0.0738773420453071,0.0,0.0,0.0,0.0,60.0,24.847795486450195,0.0,-9.73112648239294e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001121894529205,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.000118140822451,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,8.7258595158346e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0001181406987598,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.0005604067700915,288.75439453125,294.1499938964844,300.9749450683594,297.29107666015625,300.05419921875,300.97760009765625,286.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953698704019,2.8711392374702882e-08,0.0011953411158174,-0.0740869864821434,0.0,0.0,0.0,0.0,60.0,24.81704330444336,0.0,-9.742363715758985e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001121894529205,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.000118140822451,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,8.7258595158346e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0001181406987598,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.0005604067700915,288.75439453125,294.1499938964844,300.9749450683594,297.29107666015625,300.05419921875,300.97760009765625,286.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953698704019,2.8711392374702882e-08,0.0011953411158174,-0.0740869864821434,0.0,0.0,0.0,0.0,60.0,24.81704330444336,0.0,-9.742363715758985e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432189941406,0.0,0.0,0.0001122174362535,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,0.0001181702900794,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,8.728035754757002e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0001181701663881,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,0.000560546584893,288.7355651855469,294.1499938964844,300.9720153808594,297.28839111328125,300.06378173828125,300.97509765625,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956677772104,2.874625693038979e-08,0.0011956390226259,-0.0741776153445243,0.0,0.0,0.0,0.0,60.0,24.799081802368164,0.0,-9.747223117528848e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001122430185205,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,0.0001181972329504,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514587402344,0.0,0.0,8.730025729164481e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0001181971165351,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,0.0005606744089163,288.7169494628906,294.1499938964844,300.9686279296875,297.2852478027344,300.0732116699219,300.97216796875,286.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959399562329,2.8778131877515992e-08,0.0011959112016484,-0.0742604732513427,0.0,0.0,0.0,0.0,60.0,24.779680252075195,0.0,-9.751667562341026e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,0.0001122887842939,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,0.0001182454288937,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,8.73358512762934e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,0.0001182453052024,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,0.0005609030486084,288.67999267578125,294.1499938964844,300.9603576660156,297.27764892578125,300.0917663574219,300.96539306640625,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196427969262,2.8835147602990225e-08,0.0011963990982621,-0.0744086652994155,0.0,0.0,0.0,0.0,60.0,24.73779487609864,0.0,-9.759618535554185e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,0.0001122887842939,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,0.0001182454288937,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,8.73358512762934e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,0.0001182453052024,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,0.0005609030486084,288.67999267578125,294.1499938964844,300.9603576660156,297.27764892578125,300.0917663574219,300.96539306640625,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196427969262,2.8835147602990225e-08,0.0011963990982621,-0.0744086652994155,0.0,0.0,0.0,0.0,60.0,24.73779487609864,0.0,-9.759618535554185e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0001123204492614,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001182787746074,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,8.73604731168598e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.0001182786581921,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0005610612570308,288.643798828125,294.1499938964844,300.95001220703125,297.2680969238281,300.1094970703125,300.9560546875,286.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967653408646,2.8874593382965944e-08,0.0011967364698648,-0.0745111852884292,0.0,0.0,0.0,0.0,60.0,24.687944412231445,0.0,-9.765121689042645e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0001123204492614,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001182787746074,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,8.73604731168598e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.0001182786581921,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0005610612570308,288.643798828125,294.1499938964844,300.95001220703125,297.2680969238281,300.1094970703125,300.9560546875,286.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967653408646,2.8874593382965944e-08,0.0011967364698648,-0.0745111852884292,0.0,0.0,0.0,0.0,60.0,24.687944412231445,0.0,-9.765121689042645e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.0001123453112086,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,0.0001183049607789,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,8.737981261219829e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0001183048370876,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,0.0005611855303868,288.60821533203125,294.1499938964844,300.9363098144531,297.2593994140625,300.12652587890625,300.94366455078125,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970304185524,2.8905558835390372e-08,0.0011970015475526,-0.0745916739106178,0.0,0.0,0.0,0.0,60.0,24.63780403137207,0.0,-9.769442499418801e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.0001123453112086,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,0.0001183049607789,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,8.737981261219829e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0001183048370876,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,0.0005611855303868,288.60821533203125,294.1499938964844,300.9363098144531,297.2593994140625,300.12652587890625,300.94366455078125,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970304185524,2.8905558835390372e-08,0.0011970015475526,-0.0745916739106178,0.0,0.0,0.0,0.0,60.0,24.63780403137207,0.0,-9.769442499418801e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0001123641413869,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.0001183247877634,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,8.739445183891803e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,0.000118324671348,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,0.0005612795939669,288.5733947753906,294.1499938964844,300.9183044433594,297.2543334960937,300.1426086425781,300.92724609375,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972307693213,2.8929003192956774e-08,0.0011972017819061,-0.0746526047587394,0.0,0.0,0.0,0.0,60.0,24.592065811157227,0.0,-9.772715259259712e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0001123641413869,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.0001183247877634,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,8.739445183891803e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,0.000118324671348,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,0.0005612795939669,288.5733947753906,294.1499938964844,300.9183044433594,297.2543334960937,300.1426086425781,300.92724609375,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972307693213,2.8929003192956774e-08,0.0011972017819061,-0.0746526047587394,0.0,0.0,0.0,0.0,60.0,24.592065811157227,0.0,-9.772715259259712e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.0001123718320741,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,0.0001183328859042,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,8.740043267607689e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001183327694889,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,0.0005613180110231,288.5561828613281,294.1499938964844,300.90777587890625,297.2530822753906,300.1503295898437,300.9176330566406,286.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973119108006,2.8938577756321138e-08,0.0011972829233855,-0.0746774896979332,0.0,0.0,0.0,0.0,60.0,24.57119369506836,0.0,-9.774051790145677e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0001123786205425,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,0.0001183400308946,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,8.740571502130479e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,0.0001183399217552,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,0.0005613519460894,288.53912353515625,294.1499938964844,300.89630126953125,297.2525939941406,300.1578674316406,300.9073181152344,286.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973842047154,2.8947031438519844e-08,0.0011973552173003,-0.0746994614601135,0.0,0.0,0.0,0.0,60.0,24.551433563232425,0.0,-9.775232001629774e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0001123897891375,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,0.000118351796118,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,8.741440251469612e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0001183516869787,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0005614077672362,288.5053100585937,294.1499938964844,300.87060546875,297.2538146972656,300.1724548339844,300.8849182128906,286.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960936759858672e-08,0.0011974751250818,-0.0747356042265892,0.0,0.0,0.0,0.0,60.0,24.514753341674805,0.0,-9.777173204383872e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0001123897891375,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,0.000118351796118,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,8.741440251469612e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0001183516869787,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0005614077672362,288.5053100585937,294.1499938964844,300.87060546875,297.2538146972656,300.1724548339844,300.8849182128906,286.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960936759858672e-08,0.0011974751250818,-0.0747356042265892,0.0,0.0,0.0,0.0,60.0,24.514753341674805,0.0,-9.777173204383872e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,0.0001123957335948,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001183580607175,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,8.741902274778113e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0001183579515782,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,0.0005614375113509,288.4721984863281,294.1499938964844,300.8414611816406,297.2577514648437,300.1858215332031,300.8581237792969,286.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968329957024253e-08,0.0011975379893556,-0.0747548192739486,0.0,0.0,0.0,0.0,60.0,24.48526954650879,0.0,-9.778204912436197e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,0.0001123957335948,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001183580607175,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,8.741902274778113e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0001183579515782,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,0.0005614375113509,288.4721984863281,294.1499938964844,300.8414611816406,297.2577514648437,300.1858215332031,300.8581237792969,286.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968329957024253e-08,0.0011975379893556,-0.0747548192739486,0.0,0.0,0.0,0.0,60.0,24.48526954650879,0.0,-9.778204912436197e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0001123988549807,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001183613421744,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,8.742144564166665e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001183612330351,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0005614531692117,288.4396057128906,294.1499938964844,300.8092041015625,297.2640991210937,300.19842529296875,300.8287048339844,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975712841376,-0.0747648775577545,0.0,0.0,0.0,0.0,60.0,24.46006202697754,0.0,-9.77874563545811e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0001123988549807,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001183613421744,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,8.742144564166665e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001183612330351,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0005614531692117,288.4396057128906,294.1499938964844,300.8092041015625,297.2640991210937,300.19842529296875,300.8287048339844,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975712841376,-0.0747648775577545,0.0,0.0,0.0,0.0,60.0,24.46006202697754,0.0,-9.77874563545811e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,0.0001123982510762,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550720214844,0.0,0.0,0.0001183607091661,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,8.742097270442173e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.0001183606000267,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,0.0005614501424133,288.4076538085937,294.1499938964844,300.77410888671875,297.27252197265625,300.2098083496094,300.7958374023437,286.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971429699709013e-08,0.001197564532049,-0.0747628733515739,0.0,0.0,0.0,0.0,60.0,24.440645217895508,0.0,-9.778638343505008e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,0.0001123982510762,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550720214844,0.0,0.0,0.0001183607091661,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,8.742097270442173e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.0001183606000267,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,0.0005614501424133,288.4076538085937,294.1499938964844,300.77410888671875,297.27252197265625,300.2098083496094,300.7958374023437,286.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971429699709013e-08,0.001197564532049,-0.0747628733515739,0.0,0.0,0.0,0.0,60.0,24.440645217895508,0.0,-9.778638343505008e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,0.0001123967522289,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.0001183591302833,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591003417969,0.0,0.0,8.741980855120346e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0001183590284199,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0005614426918327,288.3919677734375,294.1499938964844,300.75555419921875,297.27740478515625,300.21502685546875,300.7781677246094,286.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975768720731,2.896955741960028e-08,0.0011975480010733,-0.0747580081224441,0.0,0.0,0.0,0.0,60.0,24.432880401611328,0.0,-9.778376863778249e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,0.0001123947658925,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,0.0001183570420835,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,8.741825877223164e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0001183569329441,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80780029296875,0.0,0.0,0.0005614327965304,288.3763732910156,294.1499938964844,300.7364501953125,297.28271484375,300.2200012207031,300.760009765625,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975556844845,2.8967072296381964e-08,0.0011975266970694,-0.0747515484690666,0.0,0.0,0.0,0.0,60.0,24.425912857055664,0.0,-9.778029408380465e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,0.0001123894326156,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,0.0001183514250442,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81597900390625,0.0,0.0,8.741411147639155e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,0.0001183513159048,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796936035156,0.0,0.0,0.0005614061956293,288.34552001953125,294.1499938964844,300.696533203125,297.2943725585937,300.2294006347656,300.7225036621094,286.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974993394687,2.8960409181877373e-08,0.0011974703520536,-0.0747342333197593,0.0,0.0,0.0,0.0,60.0,24.41382598876953,0.0,-9.777099307939353e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,0.0001123894326156,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,0.0001183514250442,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81597900390625,0.0,0.0,8.741411147639155e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,0.0001183513159048,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796936035156,0.0,0.0,0.0005614061956293,288.34552001953125,294.1499938964844,300.696533203125,297.2943725585937,300.2294006347656,300.7225036621094,286.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974993394687,2.8960409181877373e-08,0.0011974703520536,-0.0747342333197593,0.0,0.0,0.0,0.0,60.0,24.41382598876953,0.0,-9.777099307939353e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,0.0001123813926824,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,0.0001183429558295,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,8.740785415284336e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,0.0001183428539661,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0005613660323433,288.3153381347656,294.1499938964844,300.6546325683594,297.3072204589844,300.2374572753906,300.682373046875,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974134249612,2.895037631844844e-08,0.0011973844375461,-0.0747081562876701,0.0,0.0,0.0,0.0,60.0,24.40558242797852,0.0,-9.775698828207169e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,0.0001123813926824,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,0.0001183429558295,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,8.740785415284336e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,0.0001183428539661,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0005613660323433,288.3153381347656,294.1499938964844,300.6546325683594,297.3072204589844,300.2374572753906,300.682373046875,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974134249612,2.895037631844844e-08,0.0011973844375461,-0.0747081562876701,0.0,0.0,0.0,0.0,60.0,24.40558242797852,0.0,-9.775698828207169e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,0.0001123717302107,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.742431640625,0.0,0.0,0.0001183327840408,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,8.74003380886279e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389221191406,0.0,0.0,0.0001183326821774,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,0.0005613178364001,288.2857360839844,294.1499938964844,300.6110534667969,297.3209533691406,300.24444580078125,300.6404724121094,286.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938323737293103e-08,0.0011972814099863,-0.0746768340468406,0.0,0.0,0.0,0.0,60.0,24.399751663208008,0.0,-9.774016263008889e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,0.0001123717302107,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.742431640625,0.0,0.0,0.0001183327840408,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,8.74003380886279e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389221191406,0.0,0.0,0.0001183326821774,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,0.0005613178364001,288.2857360839844,294.1499938964844,300.6110534667969,297.3209533691406,300.24444580078125,300.6404724121094,286.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938323737293103e-08,0.0011972814099863,-0.0746768340468406,0.0,0.0,0.0,0.0,60.0,24.399751663208008,0.0,-9.774016263008889e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,0.0001123606052715,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.000118321069749,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7324523925781,0.0,0.0,8.739168697502464e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,0.0001183209678856,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,0.0005612622480839,288.2567138671875,294.1499938964844,300.56610107421875,297.3352966308594,300.250244140625,300.596923828125,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971916537731,2.89244415085932e-08,0.0011971627827733,-0.0746407508850097,0.0,0.0,0.0,0.0,60.0,24.395891189575195,0.0,-9.772078612968472e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,0.0001123606052715,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.000118321069749,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7324523925781,0.0,0.0,8.739168697502464e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,0.0001183209678856,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,0.0005612622480839,288.2567138671875,294.1499938964844,300.56610107421875,297.3352966308594,300.250244140625,300.596923828125,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971916537731,2.89244415085932e-08,0.0011971627827733,-0.0746407508850097,0.0,0.0,0.0,0.0,60.0,24.395891189575195,0.0,-9.772078612968472e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
