time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,0.0001123545516747,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0001183146960102,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71893310546875,0.0,0.0,8.738697943044826e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,0.0001183145941467,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0005612320383079,288.24249267578125,294.1499938964844,300.5431823730469,297.34259033203125,300.2525634765625,300.57452392578125,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971268104389,2.8916891992025746e-08,0.0011970978230237,-0.0746211260557174,0.0,0.0,0.0,0.0,60.0,24.394588470458984,0.0,-9.77102487809134e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.000112348330731,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,0.0001183081476483,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,8.738214091863483e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850891113281,0.0,0.0,0.0001183080457849,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,0.0005612010136246,288.2284240722656,294.1499938964844,300.5200500488281,297.3499450683594,300.254638671875,300.5519104003906,286.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970604537054,2.890913641806492e-08,0.0011970315827056,-0.0746009722352027,0.0,0.0,0.0,0.0,60.0,24.39348602294922,0.0,-9.76994201096204e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595764160156,0.0,0.0,0.0001123355177696,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,0.0001182946507469,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,8.73721728567034e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001182945561595,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64508056640625,0.0,0.0,0.0005611370434053,288.2005920410156,294.1499938964844,300.4731750488281,297.3646240234375,300.2581481933594,300.5061950683594,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969241313636,2.8893152759224e-08,0.0011968952603638,-0.0745594277977943,0.0,0.0,0.0,0.0,60.0,24.391544342041016,0.0,-9.76771161731449e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595764160156,0.0,0.0,0.0001123355177696,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,0.0001182946507469,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,8.73721728567034e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001182945561595,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64508056640625,0.0,0.0,0.0005611370434053,288.2005920410156,294.1499938964844,300.4731750488281,297.3646240234375,300.2581481933594,300.5061950683594,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969241313636,2.8893152759224e-08,0.0011968952603638,-0.0745594277977943,0.0,0.0,0.0,0.0,60.0,24.391544342041016,0.0,-9.76771161731449e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,0.0001123223410104,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,0.0001182807754958,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,8.736192103242502e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328125,0.0,0.0,0.0001182806809083,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6193542480469,0.0,0.0,0.0005610712105408,288.17340087890625,294.1499938964844,300.42578125,297.37908935546875,300.2603759765625,300.45977783203125,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876717905745863e-08,0.0011967545142397,-0.0745167136192321,0.0,0.0,0.0,0.0,60.0,24.389543533325195,0.0,-9.765417985363457e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,0.0001123223410104,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,0.0001182807754958,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,8.736192103242502e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328125,0.0,0.0,0.0001182806809083,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6193542480469,0.0,0.0,0.0005610712105408,288.17340087890625,294.1499938964844,300.42578125,297.37908935546875,300.2603759765625,300.45977783203125,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876717905745863e-08,0.0011967545142397,-0.0745167136192321,0.0,0.0,0.0,0.0,60.0,24.389543533325195,0.0,-9.765417985363457e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,0.0001123092297348,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001182669730042,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,8.735172013984993e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,0.0001182668784167,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0005610057851299,288.1468505859375,294.1499938964844,300.378173828125,297.3930969238281,300.2614440917969,300.4129638671875,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.8860362988325505e-08,0.0011966148158535,-0.0744742006063461,0.0,0.0,0.0,0.0,60.0,24.38682556152344,0.0,-9.76313643263893e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,0.0001123092297348,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001182669730042,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,8.735172013984993e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,0.0001182668784167,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0005610057851299,288.1468505859375,294.1499938964844,300.378173828125,297.3930969238281,300.2614440917969,300.4129638671875,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.8860362988325505e-08,0.0011966148158535,-0.0744742006063461,0.0,0.0,0.0,0.0,60.0,24.38682556152344,0.0,-9.76313643263893e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829467773437,0.0,0.0,0.0001122965186368,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853881835937,0.0,0.0,0.0001182535852422,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,8.734183211345226e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,0.0001182534979307,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0005609422805719,288.1208190917969,294.1499938964844,300.3305969238281,297.4063720703125,300.26153564453125,300.3661193847656,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196508295834,2.8844512556247537e-08,0.0011964794248342,-0.0744330063462257,0.0,0.0,0.0,0.0,60.0,24.382970809936523,0.0,-9.760925223645245e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829467773437,0.0,0.0,0.0001122965186368,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853881835937,0.0,0.0,0.0001182535852422,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,8.734183211345226e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,0.0001182534979307,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0005609422805719,288.1208190917969,294.1499938964844,300.3305969238281,297.4063720703125,300.26153564453125,300.3661193847656,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196508295834,2.8844512556247537e-08,0.0011964794248342,-0.0744330063462257,0.0,0.0,0.0,0.0,60.0,24.382970809936523,0.0,-9.760925223645245e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0001122903922805,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,0.0001182471387437,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887756347656,0.0,0.0,8.733706636121497e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,0.0001182470441563,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0005609117215499,288.10797119140625,294.1499938964844,300.30694580078125,297.4126892089844,300.2612609863281,300.3427429199219,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964432196691,2.8836875998194955e-08,0.0011964143486693,-0.0744131579995155,0.0,0.0,0.0,0.0,60.0,24.380464553833008,0.0,-9.759859409541605e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,0.0001122844332712,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604858398437,0.0,0.0,0.0001182408595923,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,8.733243157621473e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55731201171875,0.0,0.0,0.0001182407722808,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,0.0005608819774352,288.09521484375,294.1499938964844,300.28338623046875,297.418701171875,300.2608337402344,300.3194274902344,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963797733187,2.8829438392108383e-08,0.0011963509023189,-0.0743938237428665,0.0,0.0,0.0,0.0,60.0,24.37760162353516,0.0,-9.758822727690133e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.533447265625,0.0,0.0,0.0001122730755014,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357971191406,0.0,0.0,0.0001182289051939,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,8.732359856367111e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326843261719,0.0,0.0,0.0001182288178824,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,0.0005608252831734,288.0699462890625,294.1499938964844,300.2368469238281,297.4298400878906,300.2595520019531,300.27294921875,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962583521381,2.8815277275384688e-08,0.0011962295975536,-0.0743570178747177,0.0,0.0,0.0,0.0,60.0,24.370805740356445,0.0,-9.75684741888472e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.533447265625,0.0,0.0,0.0001122730755014,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357971191406,0.0,0.0,0.0001182289051939,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,8.732359856367111e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326843261719,0.0,0.0,0.0001182288178824,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,0.0005608252831734,288.0699462890625,294.1499938964844,300.2368469238281,297.4298400878906,300.2595520019531,300.27294921875,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962583521381,2.8815277275384688e-08,0.0011962295975536,-0.0743570178747177,0.0,0.0,0.0,0.0,60.0,24.370805740356445,0.0,-9.75684741888472e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,0.0001122632675105,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,0.0001182185806101,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,8.731596608413383e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001182184860226,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.0005607763305306,288.045166015625,294.1499938964844,300.1911926269531,297.4395751953125,300.2574157714844,300.2271728515625,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961538111791,2.8803039953118066e-08,0.0011961249401792,-0.0743252113461494,0.0,0.0,0.0,0.0,60.0,24.360986709594727,0.0,-9.755140695233425e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,0.0001122632675105,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,0.0001182185806101,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,8.731596608413383e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001182184860226,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.0005607763305306,288.045166015625,294.1499938964844,300.1911926269531,297.4395751953125,300.2574157714844,300.2271728515625,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961538111791,2.8803039953118066e-08,0.0011961249401792,-0.0743252113461494,0.0,0.0,0.0,0.0,60.0,24.360986709594727,0.0,-9.755140695233425e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851989746094,0.0,0.0,0.0001122552130254,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48748779296875,0.0,0.0,0.0001182100895675,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,8.730970148462802e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.000118210002256,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,0.0005607361090369,288.0208740234375,294.1499938964844,300.14678955078125,297.4476928710937,300.2544860839844,300.1822814941406,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960677802562,2.8792985773407054e-08,0.0011960390256717,-0.0742990747094154,0.0,0.0,0.0,0.0,60.0,24.34803009033203,0.0,-9.753738083873033e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851989746094,0.0,0.0,0.0001122552130254,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48748779296875,0.0,0.0,0.0001182100895675,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,8.730970148462802e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.000118210002256,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,0.0005607361090369,288.0208740234375,294.1499938964844,300.14678955078125,297.4476928710937,300.2544860839844,300.1822814941406,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960677802562,2.8792985773407054e-08,0.0011960390256717,-0.0742990747094154,0.0,0.0,0.0,0.0,60.0,24.34803009033203,0.0,-9.753738083873033e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,0.0001122493194998,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,0.0001182038904516,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,8.730511763133109e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608459472656,0.0,0.0,0.0001182038031402,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0005607067141681,287.9970397949219,294.1499938964844,300.1038818359375,297.4539794921875,300.2508239746094,300.1386413574219,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.8785633432448776e-08,0.0011959761613979,-0.0742799639701843,0.0,0.0,0.0,0.0,60.0,24.33139038085937,0.0,-9.752713481248065e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,0.0001122493194998,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,0.0001182038904516,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,8.730511763133109e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608459472656,0.0,0.0,0.0001182038031402,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0005607067141681,287.9970397949219,294.1499938964844,300.1038818359375,297.4539794921875,300.2508239746094,300.1386413574219,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.8785633432448776e-08,0.0011959761613979,-0.0742799639701843,0.0,0.0,0.0,0.0,60.0,24.33139038085937,0.0,-9.752713481248065e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.449951171875,0.0,0.0,0.0001122475514421,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,0.0001182020278065,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,8.7303742475342e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491882324219,0.0,0.0,0.000118201947771,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371337890625,0.0,0.0,0.0005606978666037,287.9853820800781,294.1499938964844,300.0830993652344,297.45635986328125,300.2486572265625,300.1175537109375,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959865223616,2.878342719725424e-08,0.0011959577677771,-0.0742742270231247,0.0,0.0,0.0,0.0,60.0,24.32107353210449,0.0,-9.752405816243481e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,0.0001122462927014,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405822753906,0.0,0.0,0.0001182007035822,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,8.730276022106409e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,0.0001182006162707,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,0.0005606915801763,287.9737854003906,294.1499938964844,300.06280517578125,297.4582214355469,300.246337890625,300.0968017578125,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959731345996,2.878184623966717e-08,0.0011959442635998,-0.0742701217532157,0.0,0.0,0.0,0.0,60.0,24.309959411621094,0.0,-9.75218483745266e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153747558594,0.0,0.0,0.0001122453541029,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,0.000118199714052,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,8.730203262530267e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,0.0001181996340164,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028625488281,0.0,0.0,0.0005606869235634,287.95086669921875,294.1499938964844,300.0238037109375,297.4602355957031,300.2413635253906,300.0561828613281,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780664962368974e-08,0.0011959336698055,-0.0742670521140098,0.0,0.0,0.0,0.0,60.0,24.28543281555176,0.0,-9.7520207020807e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153747558594,0.0,0.0,0.0001122453541029,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,0.000118199714052,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,8.730203262530267e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,0.0001181996340164,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028625488281,0.0,0.0,0.0005606869235634,287.95086669921875,294.1499938964844,300.0238037109375,297.4602355957031,300.2413635253906,300.0561828613281,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780664962368974e-08,0.0011959336698055,-0.0742670521140098,0.0,0.0,0.0,0.0,60.0,24.28543281555176,0.0,-9.7520207020807e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0001122484318329,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949279785156,0.0,0.0,0.0001182029591291,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,8.730442641535774e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0001182028790935,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0005607023485936,287.92852783203125,294.1499938964844,299.9871826171875,297.4598083496094,300.2356872558594,300.0181884765625,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.878449301135788e-08,0.0011959663825109,-0.0742769986391067,0.0,0.0,0.0,0.0,60.0,24.254589080810547,0.0,-9.752554319675256e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0001122484318329,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949279785156,0.0,0.0,0.0001182029591291,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,8.730442641535774e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0001182028790935,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0005607023485936,287.92852783203125,294.1499938964844,299.9871826171875,297.4598083496094,300.2356872558594,300.0181884765625,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.878449301135788e-08,0.0011959663825109,-0.0742769986391067,0.0,0.0,0.0,0.0,60.0,24.254589080810547,0.0,-9.752554319675256e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0001122547109844,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,0.0001182095656986,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,8.730930130695924e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,0.0001182094856631,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0005607337225228,287.9066162109375,294.1499938964844,299.9532470703125,297.45672607421875,300.2295227050781,299.9822692871094,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792300099667045e-08,0.0011960330884903,-0.0742972940206527,0.0,0.0,0.0,0.0,60.0,24.21892738342285,0.0,-9.75364287114644e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0001122547109844,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,0.0001182095656986,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,8.730930130695924e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,0.0001182094856631,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0005607337225228,287.9066162109375,294.1499938964844,299.9532470703125,297.45672607421875,300.2295227050781,299.9822692871094,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792300099667045e-08,0.0011960330884903,-0.0742972940206527,0.0,0.0,0.0,0.0,60.0,24.21892738342285,0.0,-9.75364287114644e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,0.0001122653702623,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,0.0001182207925012,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,8.731759589863941e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,0.0001182207124656,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33660888671875,0.0,0.0,0.0005607869825325,287.8852233886719,294.1499938964844,299.9222412109375,297.4508361816406,300.2228698730469,299.9494323730469,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961753480136,2.8805573037971044e-08,0.0011961464770138,-0.0743317902088165,0.0,0.0,0.0,0.0,60.0,24.17654609680176,0.0,-9.755493834973097e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,0.0001122653702623,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,0.0001182207925012,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,8.731759589863941e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,0.0001182207124656,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33660888671875,0.0,0.0,0.0005607869825325,287.8852233886719,294.1499938964844,299.9222412109375,297.4508361816406,300.2228698730469,299.9494323730469,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961753480136,2.8805573037971044e-08,0.0011961464770138,-0.0743317902088165,0.0,0.0,0.0,0.0,60.0,24.17654609680176,0.0,-9.755493834973097e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,0.0001122725952882,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,0.0001182284031528,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,8.732321293791756e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,0.0001182283231173,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0005608230712823,287.8747253417969,294.1499938964844,299.907958984375,297.44677734375,300.2193603515625,299.9343566894531,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962527642026,2.8814570285362613e-08,0.0011962240096181,-0.0743551775813102,0.0,0.0,0.0,0.0,60.0,24.15243530273437,0.0,-9.756748653444448e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0001122806279454,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,0.0001182368578156,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,8.732945570955053e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,0.0001182367777801,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0005608632345683,287.86431884765625,294.1499938964844,299.89453125,297.4419250488281,300.2157592773437,299.9198608398437,286.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963384458795,2.8824574727082112e-08,0.001196309691295,-0.0743811875581741,0.0,0.0,0.0,0.0,60.0,24.127126693725582,0.0,-9.75814415937748e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,0.000112299225293,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0001182564446935,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,8.734392031328753e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,0.000118256364658,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29412841796875,0.0,0.0,0.0005609561339952,287.8437805175781,294.1499938964844,299.870361328125,297.42974853515625,300.2084350585937,299.8925170898437,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847740196624727e-08,0.0011965068988502,-0.0744413956999778,0.0,0.0,0.0,0.0,60.0,24.07302665710449,0.0,-9.761375707739717e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,0.000112299225293,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0001182564446935,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,8.734392031328753e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,0.000118256364658,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29412841796875,0.0,0.0,0.0005609561339952,287.8437805175781,294.1499938964844,299.870361328125,297.42974853515625,300.2084350585937,299.8925170898437,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847740196624727e-08,0.0011965068988502,-0.0744413956999778,0.0,0.0,0.0,0.0,60.0,24.07302665710449,0.0,-9.761375707739717e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001123217371059,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0001182801570394,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,8.736143354326487e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,0.0001182800770038,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0005610686494037,287.8238220214844,294.1499938964844,299.8500061035156,297.4141540527344,300.2008361816406,299.8698425292969,287.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967755854129,2.8875788871118857e-08,0.0011967467144131,-0.0745142996311187,0.0,0.0,0.0,0.0,60.0,24.009525299072266,0.0,-9.765288666585549e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001123217371059,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0001182801570394,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,8.736143354326487e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,0.0001182800770038,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0005610686494037,287.8238220214844,294.1499938964844,299.8500061035156,297.4141540527344,300.2008361816406,299.8698425292969,287.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967755854129,2.8875788871118857e-08,0.0011967467144131,-0.0745142996311187,0.0,0.0,0.0,0.0,60.0,24.009525299072266,0.0,-9.765288666585549e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,0.0001123304173233,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,0.0001182892956421,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794189453125,0.0,0.0,8.736817835597321e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,0.0001182892156066,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0005611120141111,287.804443359375,294.1499938964844,299.8334655761719,297.3971862792969,300.19305419921875,299.8514709472656,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968680191785,2.888658734434557e-08,0.0011968391481786,-0.0745423659682273,0.0,0.0,0.0,0.0,60.0,23.94017791748047,0.0,-9.766795727728097e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,0.0001123304173233,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,0.0001182892956421,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794189453125,0.0,0.0,8.736817835597321e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,0.0001182892156066,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0005611120141111,287.804443359375,294.1499938964844,299.8334655761719,297.3971862792969,300.19305419921875,299.8514709472656,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968680191785,2.888658734434557e-08,0.0011968391481786,-0.0745423659682273,0.0,0.0,0.0,0.0,60.0,23.94017791748047,0.0,-9.766795727728097e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,0.0001123286783695,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,0.0001182874621008,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25897216796875,0.0,0.0,8.736682502785698e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001182873893412,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0005611033411696,287.78533935546875,294.1499938964844,299.8203430175781,297.3810119628906,300.18524169921875,299.8350524902344,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968527687713,2.8884414859930985e-08,0.0011968237813562,-0.0745367184281349,0.0,0.0,0.0,0.0,60.0,23.868972778320312,0.0,-9.76649161543719e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,0.0001123286783695,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,0.0001182874621008,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25897216796875,0.0,0.0,8.736682502785698e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001182873893412,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0005611033411696,287.78533935546875,294.1499938964844,299.8203430175781,297.3810119628906,300.18524169921875,299.8350524902344,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968527687713,2.8884414859930985e-08,0.0011968237813562,-0.0745367184281349,0.0,0.0,0.0,0.0,60.0,23.868972778320312,0.0,-9.76649161543719e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
