time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708700,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23419189453125,0.0,0.0,0.0001123192487284,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,0.0001182775376946,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488708496094,0.0,0.0,8.735949086258188e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335510253906,0.0,0.0,0.000118277464935,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,0.0005610562511719,287.77593994140625,294.1499938964844,299.81500244140625,297.3731689453125,300.18133544921875,299.828125,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967483442276,2.8872657154011e-08,0.0011967194732278,-0.0745061561465263,0.0,0.0,0.0,0.0,60.0,23.83178329467773,0.0,-9.764851682803056e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0001123038819059,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,0.0001182613486889,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,8.734753646422178e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,0.0001182612759293,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,0.0005609795334748,287.76666259765625,294.1499938964844,299.8103942871094,297.36553955078125,300.1773986816406,299.8222045898437,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965845478698,2.8853499145498066e-08,0.00119655567687,-0.0744563639163971,0.0,0.0,0.0,0.0,60.0,23.793607711791992,0.0,-9.762178621031128e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,0.0001122634348575,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.000118218762509,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,8.731608249945566e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.0001182186897494,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,0.0005607774946838,287.74835205078125,294.1499938964844,299.80340576171875,297.3507080078125,300.1695861816406,299.8119506835937,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961563723161,2.8803091467466402e-08,0.0011961276177316,-0.0743253454566001,0.0,0.0,0.0,0.0,60.0,23.715930938720703,0.0,-9.75514780066078e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,0.0001122634348575,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.000118218762509,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,8.731608249945566e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.0001182186897494,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,0.0005607774946838,287.74835205078125,294.1499938964844,299.80340576171875,297.3507080078125,300.1695861816406,299.8119506835937,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961563723161,2.8803091467466402e-08,0.0011961276177316,-0.0743253454566001,0.0,0.0,0.0,0.0,60.0,23.715930938720703,0.0,-9.75514780066078e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001121877066907,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,0.0001181390180136,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,8.725717634661123e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.000118138945254,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0005603992613032,287.7312316894531,294.1499938964844,299.799072265625,297.33648681640625,300.1620483398437,299.8075866699219,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953470529988,2.8708706523161712e-08,0.0011953182984143,-0.074080005288124,0.0,0.0,0.0,0.0,60.0,23.6337833404541,0.0,-9.741989259737238e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001121877066907,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,0.0001181390180136,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,8.725717634661123e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.000118138945254,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0005603992613032,287.7312316894531,294.1499938964844,299.799072265625,297.33648681640625,300.1620483398437,299.8075866699219,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953470529988,2.8708706523161712e-08,0.0011953182984143,-0.074080005288124,0.0,0.0,0.0,0.0,60.0,23.6337833404541,0.0,-9.741989259737238e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,0.0001121616660384,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001181115949293,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,8.723692008061334e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,0.0001181115221697,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0005602691671811,287.7220764160156,294.1499938964844,299.7978210449219,297.32928466796875,300.1580505371094,299.80389404296875,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950738262385,2.8676252483705863e-08,0.001195045071654,-0.0739956423640251,0.0,0.0,0.0,0.0,60.0,23.59266471862793,0.0,-9.737466655224125e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,0.0001121158566093,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,0.0001180633553303,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,8.72012969921343e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,0.0001180632825708,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.000560040352866,287.714111328125,294.1499938964844,299.7972106933594,297.3227844238281,300.1545715332031,299.8031005859375,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945859296247,2.8619160374887546e-08,0.0011945572914555,-0.0738472342491149,0.0,0.0,0.0,0.0,60.0,23.55202293395996,0.0,-9.729513550382762e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0001120248489314,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,0.0001179675164166,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,8.713050920050591e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.000117967450933,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0005595858092419,287.697265625,294.1499938964844,299.7975158691406,297.3095397949219,300.14715576171875,299.8004455566406,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936145601794,2.8505738214335e-08,0.0011935860384255,-0.0735523849725723,0.0,0.0,0.0,0.0,60.0,23.46785926818848,0.0,-9.713723159165968e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0001120248489314,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,0.0001179675164166,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,8.713050920050591e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.000117967450933,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0005595858092419,287.697265625,294.1499938964844,299.7975158691406,297.3095397949219,300.14715576171875,299.8004455566406,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936145601794,2.8505738214335e-08,0.0011935860384255,-0.0735523849725723,0.0,0.0,0.0,0.0,60.0,23.46785926818848,0.0,-9.713723159165968e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0001119683729484,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,0.0001179080500151,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,8.708658424438909e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0001179079845314,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0005593036767095,287.68914794921875,294.1499938964844,299.7984313964844,297.30303955078125,300.1435852050781,299.80084228515625,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930095497518,2.843535362728744e-08,0.0011929811444133,-0.0733694061636924,0.0,0.0,0.0,0.0,60.0,23.424415588378903,0.0,-9.703931169724457e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305847167969,0.0,0.0,0.0001119129810831,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,0.0001178497186629,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,8.704350329935551e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.0001178496531792,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,0.0005590270156972,287.6809997558594,294.1499938964844,299.7998046875,297.2966613769531,300.1400146484375,299.80108642578125,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924194404855,2.8366319071437832e-08,0.001192391035147,-0.0731899291276931,0.0,0.0,0.0,0.0,60.0,23.380964279174805,0.0,-9.694331026821601e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0001117914944188,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,0.0001177217855001,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,8.69490104378201e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001177217200165,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0005584202008321,287.6650390625,294.1499938964844,299.8038024902344,297.2841186523437,300.133056640625,299.80303955078125,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911269975826,2.8214918401658906e-08,0.0011910988250747,-0.0727962851524353,0.0,0.0,0.0,0.0,60.0,23.29265785217285,0.0,-9.673293988043953e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0001117914944188,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,0.0001177217855001,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,8.69490104378201e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001177217200165,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0005584202008321,287.6650390625,294.1499938964844,299.8038024902344,297.2841186523437,300.133056640625,299.80303955078125,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911269975826,2.8214918401658906e-08,0.0011910988250747,-0.0727962851524353,0.0,0.0,0.0,0.0,60.0,23.29265785217285,0.0,-9.673293988043953e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0001116525018005,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,0.0001175754223368,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,8.684090425958857e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,0.0001175753568531,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0005577258998528,287.6497802734375,294.1499938964844,299.80926513671875,297.2718505859375,300.1264953613281,299.8074951171875,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896446812897,2.80416969644648e-08,0.0011896166251972,-0.0723458752036094,0.0,0.0,0.0,0.0,60.0,23.20203018188477,0.0,-9.649253485122244e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0001116525018005,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,0.0001175754223368,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,8.684090425958857e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,0.0001175753568531,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0005577258998528,287.6497802734375,294.1499938964844,299.80926513671875,297.2718505859375,300.1264953613281,299.8074951171875,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896446812897,2.80416969644648e-08,0.0011896166251972,-0.0723458752036094,0.0,0.0,0.0,0.0,60.0,23.20203018188477,0.0,-9.649253485122244e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0001115100021706,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001174253702629,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,8.673006959725171e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,0.0001174253047793,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,0.0005570141365751,287.6346740722656,294.1499938964844,299.8159484863281,297.259765625,300.1200561523437,299.8123779296875,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881287209689,2.7864118123943623e-08,0.001188100897707,-0.0718840807676315,0.0,0.0,0.0,0.0,60.0,23.11086654663086,0.0,-9.624638863670044e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0001115100021706,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001174253702629,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,8.673006959725171e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,0.0001174253047793,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,0.0005570141365751,287.6346740722656,294.1499938964844,299.8159484863281,297.259765625,300.1200561523437,299.8123779296875,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881287209689,2.7864118123943623e-08,0.001188100897707,-0.0718840807676315,0.0,0.0,0.0,0.0,60.0,23.11086654663086,0.0,-9.624638863670044e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0001113503749365,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0001172572665382,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,8.660591265652329e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0001172572083305,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0005562167498283,287.6204528808594,294.1499938964844,299.8236083984375,297.247802734375,300.1142578125,299.8194580078125,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864248663187,2.7665180368785523e-08,0.0011863971594721,-0.0713666975498199,0.0,0.0,0.0,0.0,60.0,23.017114639282227,0.0,-9.597101069402925e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0001113503749365,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0001172572665382,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,8.660591265652329e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0001172572083305,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0005562167498283,287.6204528808594,294.1499938964844,299.8236083984375,297.247802734375,300.1142578125,299.8194580078125,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864248663187,2.7665180368785523e-08,0.0011863971594721,-0.0713666975498199,0.0,0.0,0.0,0.0,60.0,23.017114639282227,0.0,-9.597101069402925e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,0.0001112706813728,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.000117173345643,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,8.654392877360806e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,0.0001171732801594,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0005558186676353,287.6133117675781,294.1499938964844,299.8277282714844,297.2418518066406,300.111328125,299.8229675292969,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855755001306,2.7565862481537813e-08,0.0011855479096993,-0.0711083710193634,0.0,0.0,0.0,0.0,60.0,22.970197677612305,0.0,-9.583367699406153e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0001111879610107,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.0001170862378785,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,8.647958748042583e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,0.0001170861723949,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,0.0005554055096581,287.6063232421875,294.1499938964844,299.8320007324219,297.23590087890625,300.1084899902344,299.8267517089844,287.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.7462773388720052e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,0.0,60.0,22.92269325256348,0.0,-9.569123449182373e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001110188968596,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0001169082097476,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,8.634809637442231e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0001169081515399,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,0.0005545610329136,287.5925598144531,294.1499938964844,299.84088134765625,297.2239990234375,300.10302734375,299.8347473144531,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252095691210343e-08,0.0011828673304989,-0.0702921897172927,0.0,0.0,0.0,0.0,60.0,22.826976776123047,0.0,-9.540045198264124e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001110188968596,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0001169082097476,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,8.634809637442231e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0001169081515399,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,0.0005545610329136,287.5925598144531,294.1499938964844,299.84088134765625,297.2239990234375,300.10302734375,299.8347473144531,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252095691210343e-08,0.0011828673304989,-0.0702921897172927,0.0,0.0,0.0,0.0,60.0,22.826976776123047,0.0,-9.540045198264124e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0001108702999772,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0001167517330031,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,8.623251778772101e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.0001167516675195,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,0.0005538187688216,287.5793762207031,294.1499938964844,299.8500061035156,297.2120056152344,300.09796142578125,299.8433532714844,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813102755695,2.7066910490702867e-08,0.0011812831507995,-0.0698104128241539,0.0,0.0,0.0,0.0,60.0,22.73311996459961,0.0,-9.514522503195624e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0001108702999772,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0001167517330031,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,8.623251778772101e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.0001167516675195,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,0.0005538187688216,287.5793762207031,294.1499938964844,299.8500061035156,297.2120056152344,300.09796142578125,299.8433532714844,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813102755695,2.7066910490702867e-08,0.0011812831507995,-0.0698104128241539,0.0,0.0,0.0,0.0,60.0,22.73311996459961,0.0,-9.514522503195624e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0001107867065002,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.000116663701192,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,8.616749983048066e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,0.0001166636429843,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.0005534012452699,287.5715026855469,294.1499938964844,299.8554992675781,297.20477294921875,300.0949401855469,299.8485107421875,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804201640188,2.696273604385624e-08,0.0011803931556642,-0.069539375603199,0.0,0.0,0.0,0.0,60.0,22.677610397338867,0.0,-9.500180198074305e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,0.0001107370335375,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,0.0001166113943327,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,8.612886449554935e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,0.000116611336125,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0005531531060114,287.5665283203125,294.1499938964844,299.859130859375,297.1999206542969,300.0931091308594,299.8519287109375,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,0.0,60.0,22.641420364379883,0.0,-9.491662922300749e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0001106202762457,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001164884379249,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,8.603805326856673e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.0001164883797173,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.000552569865249,287.5539855957031,294.1499938964844,299.8680114746094,297.1876220703125,300.0885314941406,299.8607177734375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755319737503672e-08,0.0011786189861595,-0.0689996778964996,0.0,0.0,0.0,0.0,60.0,22.55169105529785,0.0,-9.471655459947217e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0001106202762457,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001164884379249,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,8.603805326856673e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.0001164883797173,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.000552569865249,287.5539855957031,294.1499938964844,299.8680114746094,297.1876220703125,300.0885314941406,299.8607177734375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755319737503672e-08,0.0011786189861595,-0.0689996778964996,0.0,0.0,0.0,0.0,60.0,22.55169105529785,0.0,-9.471655459947217e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0001105615665437,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0001164266213891,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,8.599238935858011e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97540283203125,0.0,0.0,0.0001164265631814,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0005522766150534,287.5479431152344,294.1499938964844,299.8722839355469,297.181396484375,300.0863952636719,299.8649597167969,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,0.0,60.0,22.50699043273925,0.0,-9.46160483294989e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,0.0001104966941056,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.000116358307423,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,8.594193059252575e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,0.0001163582492154,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0005519525730051,287.5423278808594,294.1499938964844,299.8764038085937,297.17510986328125,300.08447265625,299.8686828613281,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177328871563,2.6601314928598185e-08,0.0011773022124543,-0.0685989186167717,0.0,0.0,0.0,0.0,60.0,22.461313247680664,0.0,-9.45050402378911e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0001103762479033,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0001162314729299,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,8.584825263824314e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0001162314147222,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,0.0005513509386219,287.5306396484375,294.1499938964844,299.8840637207031,297.1622619628906,300.0804138183594,299.8768005371094,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760483030229,2.6451219881096225e-08,0.0011760218767449,-0.0682082921266555,0.0,0.0,0.0,0.0,60.0,22.37131118774414,0.0,-9.429911784764045e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0001103762479033,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0001162314729299,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,8.584825263824314e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0001162314147222,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,0.0005513509386219,287.5306396484375,294.1499938964844,299.8840637207031,297.1622619628906,300.0804138183594,299.8768005371094,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760483030229,2.6451219881096225e-08,0.0011760218767449,-0.0682082921266555,0.0,0.0,0.0,0.0,60.0,22.37131118774414,0.0,-9.429911784764045e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0001102411042666,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,0.0001160891624749,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,8.574314415454865e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.0001160891042673,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0005506759043782,287.519287109375,294.1499938964844,299.8907470703125,297.1490783691406,300.0765380859375,299.8841857910156,287.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746067320927,2.6282803489152684e-08,0.0011745805386453,-0.0677699595689773,0.0,0.0,0.0,0.0,60.0,22.279014587402344,0.0,-9.406833356706557e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0001102411042666,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,0.0001160891624749,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,8.574314415454865e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.0001160891042673,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0005506759043782,287.519287109375,294.1499938964844,299.8907470703125,297.1490783691406,300.0765380859375,299.8841857910156,287.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746067320927,2.6282803489152684e-08,0.0011745805386453,-0.0677699595689773,0.0,0.0,0.0,0.0,60.0,22.279014587402344,0.0,-9.406833356706557e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001100922090699,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,0.0001159323728643,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,8.562733273720369e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0001159323146566,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.0005499321850948,287.50836181640625,294.1499938964844,299.8962097167969,297.13543701171875,300.0729064941406,299.89031982421875,287.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730198748409,2.609725235913629e-08,0.0011729937978088,-0.0672869905829429,0.0,0.0,0.0,0.0,60.0,22.183910369873047,0.0,-9.381439269873226e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001100922090699,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,0.0001159323728643,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,8.562733273720369e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0001159323146566,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.0005499321850948,287.50836181640625,294.1499938964844,299.8962097167969,297.13543701171875,300.0729064941406,299.89031982421875,287.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730198748409,2.609725235913629e-08,0.0011729937978088,-0.0672869905829429,0.0,0.0,0.0,0.0,60.0,22.183910369873047,0.0,-9.381439269873226e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0001099362998502,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,0.0001157681908807,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,8.55060716276057e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0001157681326731,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,0.0005491533665917,287.4977722167969,294.1499938964844,299.90020751953125,297.1213684082031,300.0693664550781,299.8953857421875,287.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713590938597,2.5902959777113214e-08,0.0011713332496583,-0.0667812079191207,0.0,0.0,0.0,0.0,60.0,22.08685111999512,0.0,-9.354885577295137e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0001099362998502,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,0.0001157681908807,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,8.55060716276057e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0001157681326731,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,0.0005491533665917,287.4977722167969,294.1499938964844,299.90020751953125,297.1213684082031,300.0693664550781,299.8953857421875,287.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713590938597,2.5902959777113214e-08,0.0011713332496583,-0.0667812079191207,0.0,0.0,0.0,0.0,60.0,22.08685111999512,0.0,-9.354885577295137e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
