time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711100,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,0.0001098567736335,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,0.0001156844446086,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,8.544421143596992e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,0.0001156843864009,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,0.0005487561575137,287.4927062988281,294.1499938964844,299.90155029296875,297.1141357421875,300.06768798828125,299.8970031738281,287.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170509844087,2.580385327632939e-08,0.0011704839998856,-0.0665232017636299,0.0,0.0,0.0,0.0,60.0,22.03729057312012,0.0,-9.341355422520793e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,0.0001097784188459,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0001156019279733,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,8.538326801499352e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,0.0001156018770416,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.0,0.0005483647692017,287.48779296875,294.1499938964844,299.9024658203125,297.10675048828125,300.0660095214844,299.8981018066406,287.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696749133989,2.5706206940867563e-08,0.0011696491856127,-0.0662689805030822,0.0,0.0,0.0,0.0,60.0,21.98739051818848,0.0,-9.328034167310761e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878173828125,0.0,0.0,0.0001096380074159,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,0.0001154540732386,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,8.527406316716224e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,0.0001154540223069,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0005476634250953,287.4786071777344,294.1499938964844,299.9028015136719,297.091552734375,300.06268310546875,299.8976745605469,287.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681794421747,2.5531235792186635e-08,0.0011681539472192,-0.0658134073019027,0.0,0.0,0.0,0.0,60.0,21.88833808898925,0.0,-9.304187642555917e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878173828125,0.0,0.0,0.0001096380074159,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,0.0001154540732386,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,8.527406316716224e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,0.0001154540223069,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0005476634250953,287.4786071777344,294.1499938964844,299.9028015136719,297.091552734375,300.06268310546875,299.8976745605469,287.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681794421747,2.5531235792186635e-08,0.0011681539472192,-0.0658134073019027,0.0,0.0,0.0,0.0,60.0,21.88833808898925,0.0,-9.304187642555917e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,0.0001094914769055,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,0.0001152997647295,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,8.516009256709367e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,0.0001152997137978,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,0.0005469314637593,287.46929931640625,294.1499938964844,299.90093994140625,297.0757141113281,300.0593566894531,299.89813232421875,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666186619549,2.534862808545313e-08,0.0011665932834148,-0.065337911248207,0.0,0.0,0.0,0.0,60.0,21.79033660888672,0.0,-9.279332147116293e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,0.0001094914769055,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,0.0001152997647295,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,8.516009256709367e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,0.0001152997137978,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,0.0005469314637593,287.46929931640625,294.1499938964844,299.90093994140625,297.0757141113281,300.0593566894531,299.89813232421875,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666186619549,2.534862808545313e-08,0.0011665932834148,-0.065337911248207,0.0,0.0,0.0,0.0,60.0,21.79033660888672,0.0,-9.279332147116293e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,0.0001093979954021,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,0.000115201328299,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,8.508738392265514e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0001152012773673,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,0.0005464645219035,287.4630432128906,294.1499938964844,299.8982849121094,297.0645446777344,300.0570678710937,299.8978576660156,287.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656224960461,2.5232141709352618e-08,0.0011655972339212,-0.0650345683097839,0.0,0.0,0.0,0.0,60.0,21.72254180908203,0.0,-9.263494860078937e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,0.0001093705577659,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0001151724354713,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,8.506604353897274e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,0.0001151723845396,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.000546327442862,287.4603271484375,294.1499938964844,299.8966064453125,297.0592041015625,300.0559387207031,299.89599609375,287.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653300607576,2.5197943287480484e-08,0.0011653047986328,-0.0649455115199089,0.0,0.0,0.0,0.0,60.0,21.69189071655273,0.0,-9.258847200044329e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0001092773090931,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0001150742391473,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,8.499350951751694e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001150741882156,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0005458616651594,287.45172119140625,294.1499938964844,299.8895874023437,297.0419311523437,300.05242919921875,299.8910522460937,287.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643364559859,2.5081734023046923e-08,0.0011643114266917,-0.0646428689360618,0.0,0.0,0.0,0.0,60.0,21.59567642211914,0.0,-9.243064624797628e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0001092773090931,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0001150742391473,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,8.499350951751694e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001150741882156,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0005458616651594,287.45172119140625,294.1499938964844,299.8895874023437,297.0419311523437,300.05242919921875,299.8910522460937,287.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643364559859,2.5081734023046923e-08,0.0011643114266917,-0.0646428689360618,0.0,0.0,0.0,0.0,60.0,21.59567642211914,0.0,-9.243064624797628e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0001092254678951,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0001150196476373,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,8.495319343637675e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0001150195967056,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.000545602699276,287.4474182128906,294.1499938964844,299.885009765625,297.0329895019531,300.0506896972656,299.8888244628906,287.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637844145298,2.5017135030225294e-08,0.0011637593852356,-0.0644746199250221,0.0,0.0,0.0,0.0,60.0,21.547155380249023,0.0,-9.234297237981084e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,0.0001092034217435,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0001149964300566,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,8.493604400428012e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0001149963864008,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0005454926285892,287.4432678222656,294.1499938964844,299.8796691894531,297.0238647460937,300.0488586425781,299.8846130371094,287.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635494884103,2.4989660118990293e-08,0.0011635245755314,-0.0644030645489692,0.0,0.0,0.0,0.0,60.0,21.50066947937012,0.0,-9.230569730789284e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0001091857120627,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001149777817772,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,8.492227061651647e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0001149777308455,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0005454041529446,287.4352722167969,294.1499938964844,299.8665466308594,297.00494384765625,300.04498291015625,299.8739318847656,287.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633596150204,2.4967583556190224e-08,0.0011633345857262,-0.0643455684185028,0.0,0.0,0.0,0.0,60.0,21.41063499450684,0.0,-9.227574793158057e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0001091857120627,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001149777817772,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,8.492227061651647e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0001149777308455,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0005454041529446,287.4352722167969,294.1499938964844,299.8665466308594,297.00494384765625,300.04498291015625,299.8739318847656,287.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633596150204,2.4967583556190224e-08,0.0011633345857262,-0.0643455684185028,0.0,0.0,0.0,0.0,60.0,21.41063499450684,0.0,-9.227574793158057e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001092107850126,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0001150041862274,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,8.494177018292248e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,0.0001150041425717,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,0.0005455294158309,287.4277038574219,294.1499938964844,299.8500061035156,296.9851379394531,300.04071044921875,299.859375,287.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636272538453,2.4998824343924766e-08,0.0011636022245511,-0.0644269362092018,0.0,0.0,0.0,0.0,60.0,21.32541275024414,0.0,-9.231813180576864e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001092107850126,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0001150041862274,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,8.494177018292248e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,0.0001150041425717,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,0.0005455294158309,287.4277038574219,294.1499938964844,299.8500061035156,296.9851379394531,300.04071044921875,299.859375,287.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636272538453,2.4998824343924766e-08,0.0011636022245511,-0.0644269362092018,0.0,0.0,0.0,0.0,60.0,21.32541275024414,0.0,-9.231813180576864e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0001092720485758,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0001150687021436,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,8.498942042933777e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0001150686512119,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.000545835471712,287.42041015625,294.1499938964844,299.830078125,296.96337890625,300.0361022949219,299.84197998046875,287.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642805766314,2.5075161502741146e-08,0.0011642555473372,-0.0646257475018501,0.0,0.0,0.0,0.0,60.0,21.24356269836425,0.0,-9.242172893664249e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0001092720485758,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0001150687021436,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,8.498942042933777e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0001150686512119,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.000545835471712,287.42041015625,294.1499938964844,299.830078125,296.96337890625,300.0361022949219,299.84197998046875,287.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642805766314,2.5075161502741146e-08,0.0011642555473372,-0.0646257475018501,0.0,0.0,0.0,0.0,60.0,21.24356269836425,0.0,-9.242172893664249e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,0.000109380489448,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001151828910224,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,8.507376333000138e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0001151828473666,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0005463771522045,287.41339111328125,294.1499938964844,299.80712890625,296.9388427734375,300.0311279296875,299.8219909667969,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654356494545,2.52102836384438e-08,0.0011654103873297,-0.0649776458740234,0.0,0.0,0.0,0.0,60.0,21.163949966430664,0.0,-9.260524080900725e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,0.000109380489448,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001151828910224,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,8.507376333000138e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0001151828473666,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0005463771522045,287.41339111328125,294.1499938964844,299.80712890625,296.9388427734375,300.0311279296875,299.8219909667969,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654356494545,2.52102836384438e-08,0.0011654103873297,-0.0649776458740234,0.0,0.0,0.0,0.0,60.0,21.163949966430664,0.0,-9.260524080900725e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,0.0001094375256798,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0001152429613284,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,8.511812484357506e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,0.0001152429176727,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0005466620787046,287.4098815917969,294.1499938964844,299.7945861816406,296.92559814453125,300.0286865234375,299.81201171875,287.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660425225272,2.5281362781015573e-08,0.0011660172604024,-0.0651627480983734,0.0,0.0,0.0,0.0,60.0,21.12420463562012,0.0,-9.270185330478853e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0001095378538593,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,0.0001153486155089,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,8.519615948898718e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0001153485645772,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0005471632466651,287.4066467285156,294.1499938964844,299.7813415527344,296.9117431640625,300.0257873535156,299.7991638183594,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167110982351,2.5406380999015723e-08,0.0011670856038108,-0.065488301217556,0.0,0.0,0.0,0.0,60.0,21.08625221252441,0.0,-9.287190039231065e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0001097381973522,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0001155595819,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,8.535198139725253e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0001155595309683,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,0.0005481640109792,287.40020751953125,294.1499938964844,299.7529296875,296.8822937011719,300.0199584960937,299.7734069824219,287.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692454572767,2.5656024860154506e-08,0.0011692198459059,-0.0661383271217346,0.0,0.0,0.0,0.0,60.0,21.01026725769043,0.0,-9.321191640765393e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0001097381973522,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0001155595819,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,8.535198139725253e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0001155595309683,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,0.0005481640109792,287.40020751953125,294.1499938964844,299.7529296875,296.8822937011719,300.0199584960937,299.7734069824219,287.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692454572767,2.5656024860154506e-08,0.0011692198459059,-0.0661383271217346,0.0,0.0,0.0,0.0,60.0,21.01026725769043,0.0,-9.321191640765393e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0001099733271985,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0001158071827376,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,8.553485531592742e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,0.0001158071390818,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0005493385251611,287.39404296875,294.1499938964844,299.7220764160156,296.85064697265625,300.0136108398437,299.7450256347656,287.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717502493411,2.5949024262672538e-08,0.0011717242887243,-0.0669011324644088,0.0,0.0,0.0,0.0,60.0,20.935338973999023,0.0,-9.361178143763028e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0001099733271985,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0001158071827376,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,8.553485531592742e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,0.0001158071390818,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0005493385251611,287.39404296875,294.1499938964844,299.7220764160156,296.85064697265625,300.0136108398437,299.7450256347656,287.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717502493411,2.5949024262672538e-08,0.0011717242887243,-0.0669011324644088,0.0,0.0,0.0,0.0,60.0,20.935338973999023,0.0,-9.361178143763028e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,0.0001101676753023,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001160118408733,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,8.568601333536208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0001160117972176,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0005503093707375,287.3894348144531,294.1499938964844,299.6971435546875,296.8252868652344,300.00860595703125,299.7223205566406,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738209286704,2.619120209601533e-08,0.001173794735223,-0.0675315409898758,0.0,0.0,0.0,0.0,60.0,20.87881660461425,0.0,-9.394292987963129e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.000110235705506,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.000116083479952,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,8.573893137509003e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0001160834362963,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,0.0005506491870619,287.3880920410156,294.1499938964844,299.68902587890625,296.8170471191406,300.0068054199219,299.71435546875,287.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745453812181,2.6275980502532548e-08,0.0011745190713554,-0.0677522048354148,0.0,0.0,0.0,0.0,60.0,20.860828399658203,0.0,-9.405899703551769e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001105304618249,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,0.0001163938723038,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,8.596818224759772e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0001163938286481,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,0.0005521215498447,287.3827209472656,294.1499938964844,299.6539001464844,296.7817077636719,299.9989013671875,299.6796875,287.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776864994317,2.6643279582572177e-08,0.001177659840323,-0.0687081217765808,0.0,0.0,0.0,0.0,60.0,20.785579681396484,0.0,-9.456265814833389e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001105304618249,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,0.0001163938723038,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,8.596818224759772e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0001163938286481,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,0.0005521215498447,287.3827209472656,294.1499938964844,299.6539001464844,296.7817077636719,299.9989013671875,299.6796875,287.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776864994317,2.6643279582572177e-08,0.001177659840323,-0.0687081217765808,0.0,0.0,0.0,0.0,60.0,20.785579681396484,0.0,-9.456265814833389e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0001106748604797,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.000116545932542,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,8.608049392933026e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0001165458888863,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0005528428591787,287.3799743652344,294.1499938964844,299.6356506347656,296.7634582519531,299.9950256347656,299.6627502441406,287.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792263248935,2.6823220977689743e-08,0.0011791994329541,-0.069176360964775,0.0,0.0,0.0,0.0,60.0,20.74824905395508,0.0,-9.48098914932416e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001108272117562,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,0.0001167063674074,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,8.619899017503485e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0001167063237517,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0005536039243452,287.37744140625,294.1499938964844,299.6169738769531,296.74481201171875,299.9906921386719,299.64434814453125,287.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013070891257485e-08,0.0011808216804638,-0.0696703344583511,0.0,0.0,0.0,0.0,60.0,20.709716796875,0.0,-9.507109410833436e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001111327801481,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0001170281466329,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,8.643665205454454e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001170281029772,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0005551303038373,287.3724975585937,294.1499938964844,299.57843017578125,296.7065734863281,299.98175048828125,299.6069641113281,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393852519708162e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,0.0,60.0,20.63169288635254,0.0,-9.5596064397796e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001111327801481,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0001170281466329,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,8.643665205454454e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001170281029772,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0005551303038373,287.3724975585937,294.1499938964844,299.57843017578125,296.7065734863281,299.98175048828125,299.6069641113281,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393852519708162e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,0.0,60.0,20.63169288635254,0.0,-9.5596064397796e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0001114390761358,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.000117350682558,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,8.667488145874813e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0001173506461782,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0005566602922044,287.36798095703125,294.1499938964844,299.5384521484375,296.6672058105469,299.97186279296875,299.5674133300781,287.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873677140101,2.777553476107641e-08,0.0011873398907482,-0.0716537088155746,0.0,0.0,0.0,0.0,60.0,20.549928665161133,0.0,-9.612372053879881e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0001114390761358,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.000117350682558,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,8.667488145874813e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0001173506461782,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0005566602922044,287.36798095703125,294.1499938964844,299.5384521484375,296.6672058105469,299.97186279296875,299.5674133300781,287.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873677140101,2.777553476107641e-08,0.0011873398907482,-0.0716537088155746,0.0,0.0,0.0,0.0,60.0,20.549928665161133,0.0,-9.612372053879881e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0001117427309509,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0001176704536192,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,8.691105904290453e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0001176704099634,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0005581771256402,287.3635559082031,294.1499938964844,299.49725341796875,296.6268615722656,299.9616394042969,299.5272827148437,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906034778803,2.815393962407597e-08,0.0011905753053724,-0.0726377293467521,0.0,0.0,0.0,0.0,60.0,20.466796875,0.0,-9.66482787134737e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0001117427309509,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0001176704536192,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,8.691105904290453e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0001176704099634,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0005581771256402,287.3635559082031,294.1499938964844,299.49725341796875,296.6268615722656,299.9616394042969,299.5272827148437,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906034778803,2.815393962407597e-08,0.0011905753053724,-0.0726377293467521,0.0,0.0,0.0,0.0,60.0,20.466796875,0.0,-9.66482787134737e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0001120345987146,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,0.0001179778046207,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,8.713806892046705e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,0.0001179777682409,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0005596351111307,287.359619140625,294.1499938964844,299.4550476074219,296.5858154296875,299.9502868652344,299.4853210449219,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937129311263,2.8517654016013694e-08,0.0011936844093725,-0.0735833644866943,0.0,0.0,0.0,0.0,60.0,20.37901306152344,0.0,-9.71538156591123e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0001120345987146,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,0.0001179778046207,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,8.713806892046705e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,0.0001179777682409,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0005596351111307,287.359619140625,294.1499938964844,299.4550476074219,296.5858154296875,299.9502868652344,299.4853210449219,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937129311263,2.8517654016013694e-08,0.0011936844093725,-0.0735833644866943,0.0,0.0,0.0,0.0,60.0,20.37901306152344,0.0,-9.71538156591123e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
