time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713500,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0001121814129874,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0001181324041681,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,8.725225052330643e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0001181323677883,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0005603684694506,287.3576354980469,294.1499938964844,299.43359375,296.5650939941406,299.94464111328125,299.4644775390625,287.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952765053138,2.8700602783260365e-08,0.0011952478671446,-0.0740589424967765,0.0,0.0,0.0,0.0,60.0,20.33531188964844,0.0,-9.740860207330117e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0001123243637266,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0001182829364552,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,8.736343443160877e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001182829000754,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0005610825610347,287.3558044433594,294.1499938964844,299.4119873046875,296.54425048828125,299.9386291503906,299.44305419921875,287.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878741176185944e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,0.0,60.0,20.290014266967773,0.0,-9.765700781372288e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001126093484344,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001185830406029,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,8.758508920436725e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001185829969472,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.00056250608759,287.3523254394531,294.1499938964844,299.36834716796875,296.5023193359375,299.9261474609375,299.3998107910156,287.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998368427157,2.9233875764589363e-08,0.0011998076224699,-0.0754449218511581,0.0,0.0,0.0,0.0,60.0,20.19833755493164,0.0,-9.815316559524945e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001126093484344,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001185830406029,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,8.758508920436725e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001185829969472,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.00056250608759,287.3523254394531,294.1499938964844,299.36834716796875,296.5023193359375,299.9261474609375,299.3998107910156,287.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998368427157,2.9233875764589363e-08,0.0011998076224699,-0.0754449218511581,0.0,0.0,0.0,0.0,60.0,20.19833755493164,0.0,-9.815316559524945e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0001128980366047,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,0.0001188870519399,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,8.780962525634095e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0001188870082842,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,0.0005639481823891,287.3491516113281,294.1499938964844,299.32427978515625,296.4602966308594,299.9129333496094,299.3560791015625,287.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.959363598620257e-08,0.001202882733196,-0.0763797014951706,0.0,0.0,0.0,0.0,60.0,20.10660171508789,0.0,-9.86570682925958e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0001128980366047,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,0.0001188870519399,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,8.780962525634095e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0001188870082842,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,0.0005639481823891,287.3491516113281,294.1499938964844,299.32427978515625,296.4602966308594,299.9129333496094,299.3560791015625,287.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.959363598620257e-08,0.001202882733196,-0.0763797014951706,0.0,0.0,0.0,0.0,60.0,20.10660171508789,0.0,-9.86570682925958e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001131424651248,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001191444389405,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,8.799973875284195e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0001191444025607,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0005651691462844,287.34649658203125,294.1499938964844,299.2870788574219,296.425048828125,299.9017639160156,299.3193054199219,287.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055160477757,2.989823144616821e-08,0.001205486129038,-0.0771709904074668,0.0,0.0,0.0,0.0,60.0,20.029470443725582,0.0,-9.908470843811301e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001131923127104,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001191969349747,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,8.803850505501032e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.000119196891319,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0005654181586578,287.3460693359375,294.1499938964844,299.27996826171875,296.4183349609375,299.8994445800781,299.312255859375,287.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060467852279,2.996035419755572e-08,0.0012060168664902,-0.0773323476314544,0.0,0.0,0.0,0.0,60.0,20.015155792236328,0.0,-9.917204124576529e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0001135249040089,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001195471631945,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,8.829718717606738e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0001195471268147,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0005670795217156,287.3436889648437,294.1499938964844,299.23565673828125,296.3766784667969,299.8842163085937,299.267822265625,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095912825316,3.037481732803826e-08,0.0012095608981326,-0.0784087926149368,0.0,0.0,0.0,0.0,60.0,19.927404403686523,0.0,-9.975566683806393e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0001135249040089,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001195471631945,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,8.829718717606738e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0001195471268147,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0005670795217156,287.3436889648437,294.1499938964844,299.23565673828125,296.3766784667969,299.8842163085937,299.267822265625,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095912825316,3.037481732803826e-08,0.0012095608981326,-0.0784087926149368,0.0,0.0,0.0,0.0,60.0,19.927404403686523,0.0,-9.975566683806393e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0001136904975282,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0001197215460706,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,8.842598617775366e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0001197215096908,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0005679067107848,287.3423767089844,294.1499938964844,299.21356201171875,296.35601806640625,299.8769226074219,299.2455749511719,287.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113568373024,3.0581183807498746e-08,0.0012113262200728,-0.0789446607232093,0.0,0.0,0.0,0.0,60.0,19.883134841918945,0.0,-1.0004690409459729e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0001138555526267,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,0.0001198953541461,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,8.85543558979407e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001198953177663,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0005687312223017,287.34130859375,294.1499938964844,299.1915588378906,296.3354797363281,299.8690185546875,299.2235107421875,287.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131144758313,3.078687171864658e-08,0.0012130837421864,-0.0794787034392356,0.0,0.0,0.0,0.0,60.0,19.84001541137696,0.0,-1.0033760133865145e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.0001141912289313,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,0.0001202488347189,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,8.881543908501044e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0001202487983391,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0005704079521819,287.33905029296875,294.1499938964844,299.1478271484375,296.2950134277344,299.8535461425781,299.17919921875,287.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166921515017,3.1205189543470624e-08,0.0012166609521955,-0.0805646106600761,0.0,0.0,0.0,0.0,60.0,19.75257110595703,0.0,-1.0093010160971973e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.0001141912289313,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,0.0001202488347189,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,8.881543908501044e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0001202487983391,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0005704079521819,287.33905029296875,294.1499938964844,299.1478271484375,296.2950134277344,299.8535461425781,299.17919921875,287.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166921515017,3.1205189543470624e-08,0.0012166609521955,-0.0805646106600761,0.0,0.0,0.0,0.0,60.0,19.75257110595703,0.0,-1.0093010160971973e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0001145038113463,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001205780063173,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,8.905855793273076e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001205779626616,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0005719694308936,287.3374938964844,294.1499938964844,299.10467529296875,296.2554016113281,299.8365478515625,299.1361083984375,287.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122002128046,3.1594726834782705e-08,0.0012199897319078,-0.0815755650401115,0.0,0.0,0.0,0.0,60.0,19.66797637939453,0.0,-1.0148341544891085e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0001145038113463,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001205780063173,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,8.905855793273076e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001205779626616,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0005719694308936,287.3374938964844,294.1499938964844,299.10467529296875,296.2554016113281,299.8365478515625,299.1361083984375,287.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122002128046,3.1594726834782705e-08,0.0012199897319078,-0.0815755650401115,0.0,0.0,0.0,0.0,60.0,19.66797637939453,0.0,-1.0148341544891085e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0001148210285464,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0001209120455314,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,8.930527837947011e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0001209120091516,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.000573553959839,287.3359069824219,294.1499938964844,299.0623474121094,296.2168884277344,299.819580078125,299.09307861328125,287.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234053574502,3.199004794396387e-08,0.0012233733432367,-0.0826012715697288,0.0,0.0,0.0,0.0,60.0,19.582857131958008,0.0,-1.0204647793443657e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0001148210285464,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0001209120455314,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,8.930527837947011e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0001209120091516,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.000573553959839,287.3359069824219,294.1499938964844,299.0623474121094,296.2168884277344,299.819580078125,299.09307861328125,287.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234053574502,3.199004794396387e-08,0.0012233733432367,-0.0826012715697288,0.0,0.0,0.0,0.0,60.0,19.582857131958008,0.0,-1.0204647793443657e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001151247779489,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.00012123191118,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,8.954153599916026e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0001212318748002,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.0005750713171437,287.33447265625,294.1499938964844,299.0209655761719,296.1796875,299.8023376464844,299.05047607421875,287.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266403064131,3.2368586033726394e-08,0.0012266079429537,-0.0835831984877586,0.0,0.0,0.0,0.0,60.0,19.497838973999023,0.0,-1.0258709437493962e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001151247779489,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.00012123191118,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,8.954153599916026e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0001212318748002,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.0005750713171437,287.33447265625,294.1499938964844,299.0209655761719,296.1796875,299.8023376464844,299.05047607421875,287.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266403064131,3.2368586033726394e-08,0.0012266079429537,-0.0835831984877586,0.0,0.0,0.0,0.0,60.0,19.497838973999023,0.0,-1.0258709437493962e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0001152628101408,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001213772629853,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,8.964888547779992e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0001213772266055,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0005757607868872,287.333984375,294.1499938964844,299.000732421875,296.16162109375,299.7932434082031,299.0302124023437,287.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281079543754,3.254059777191287e-08,0.0012280754745006,-0.0840293169021606,0.0,0.0,0.0,0.0,60.0,19.45678901672364,0.0,-1.028332334840343e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0001154073543148,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001215294832945,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,8.976131357485428e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0001215294469147,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0005764828529208,287.3334045410156,294.1499938964844,298.9808044433594,296.1439819335937,299.7843322753906,299.00946044921875,287.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296485947445,3.272073456628277e-08,0.001229615882039,-0.0844964534044265,0.0,0.0,0.0,0.0,60.0,19.41475296020508,0.0,-1.0309130260566236e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.00011567286856,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0001218090837937,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,8.996782707981765e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001218090474139,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0005778091726824,287.33251953125,294.1499938964844,298.9420471191406,296.1099548339844,299.7659912109375,298.9696044921875,287.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324781855568,3.305162721289889e-08,0.0012324451236054,-0.0853544026613235,0.0,0.0,0.0,0.0,60.0,19.33230781555176,0.0,-1.0356620094853497e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.00011567286856,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0001218090837937,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,8.996782707981765e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001218090474139,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0005778091726824,287.33251953125,294.1499938964844,298.9420471191406,296.1099548339844,299.7659912109375,298.9696044921875,287.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324781855568,3.305162721289889e-08,0.0012324451236054,-0.0853544026613235,0.0,0.0,0.0,0.0,60.0,19.33230781555176,0.0,-1.0356620094853497e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0001159241001005,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0001220736448885,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.016323019750416e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0001220736012328,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0005790641298517,287.3318176269531,294.1499938964844,298.9048767089844,296.077880859375,299.7473449707031,298.930908203125,287.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351558543741,3.3364717211270545e-08,0.0012351225595921,-0.0861660242080688,0.0,0.0,0.0,0.0,60.0,19.251155853271484,0.0,-1.0401655714531445e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0001159241001005,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0001220736448885,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.016323019750416e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0001220736012328,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0005790641298517,287.3318176269531,294.1499938964844,298.9048767089844,296.077880859375,299.7473449707031,298.930908203125,287.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351558543741,3.3364717211270545e-08,0.0012351225595921,-0.0861660242080688,0.0,0.0,0.0,0.0,60.0,19.251155853271484,0.0,-1.0401655714531445e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.000116117131256,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001222769205924,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.031336230691522e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001222768769366,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,0.0005800283397547,287.3317565917969,294.1499938964844,298.87225341796875,296.0502014160156,299.7293701171875,298.8987731933594,287.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372109340503,3.3605275007175806e-08,0.0012371772900223,-0.0867895111441612,0.0,0.0,0.0,0.0,60.0,19.18094062805176,0.0,-1.0436323805151917e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001161339096142,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001222945866174,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.032641537487508e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001222945429617,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0005801121587865,287.3317565917969,294.1499938964844,298.8695068359375,296.0478820800781,299.7278137207031,298.89599609375,287.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373897479847,3.3626186279889225e-08,0.0012373561039566,-0.0868436992168426,0.0,0.0,0.0,0.0,60.0,19.174835205078125,0.0,-1.0439340059065216e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0001163477936643,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0001225198066094,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,9.049276559380814e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0001225197775056,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0005811805604025,287.33172607421875,294.1499938964844,298.83612060546875,296.02020263671875,299.7083435058594,298.86114501953125,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396739330142,3.389273928178228e-08,0.0012396400561556,-0.0875344276428222,0.0,0.0,0.0,0.0,60.0,19.0985050201416,0.0,-1.04778273168904e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0001163477936643,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0001225198066094,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,9.049276559380814e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0001225197775056,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0005811805604025,287.33172607421875,294.1499938964844,298.83612060546875,296.02020263671875,299.7083435058594,298.86114501953125,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396739330142,3.389273928178228e-08,0.0012396400561556,-0.0875344276428222,0.0,0.0,0.0,0.0,60.0,19.0985050201416,0.0,-1.04778273168904e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.000116449635243,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0001226270542247,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.057197166839616e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0001226270105689,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0005816892953589,287.3316955566406,294.1499938964844,298.8202514648437,296.0072937011719,299.6985778808594,298.8436889648437,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407546164467,3.40196457671027e-08,0.0012407206231728,-0.0878632515668869,0.0,0.0,0.0,0.0,60.0,19.060117721557617,0.0,-1.049617637249867e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,0.0001165323556051,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001227141619892,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,9.063631296157836e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.0001227141328854,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.0005821025115437,287.3318176269531,294.1499938964844,298.8049621582031,295.9950256347656,299.68865966796875,298.8279724121094,287.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416345998644,3.4122734859920456e-08,0.0012416004901751,-0.0881303399801254,0.0,0.0,0.0,0.0,60.0,19.0236930847168,0.0,-1.0511093506693214e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0001166947768069,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001228851906489,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.076263813767582e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001228851615451,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0005829138099215,287.3321838378906,294.1499938964844,298.77618408203125,295.9725952148437,299.6687927246094,298.79736328125,287.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433687224984,3.432514716905644e-08,0.0012433343799784,-0.0886546969413757,0.0,0.0,0.0,0.0,60.0,18.95233726501465,0.0,-1.0540412631598885e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0001166947768069,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001228851906489,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.076263813767582e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001228851615451,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0005829138099215,287.3321838378906,294.1499938964844,298.77618408203125,295.9725952148437,299.6687927246094,298.79736328125,287.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433687224984,3.432514716905644e-08,0.0012433343799784,-0.0886546969413757,0.0,0.0,0.0,0.0,60.0,18.95233726501465,0.0,-1.0540412631598885e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.000116824026918,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.000123021309264,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.0863170044031e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0001230212801601,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.0005835595075041,287.3328552246094,294.1499938964844,298.75,295.9530639648437,299.64874267578125,298.77001953125,287.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447430053725,3.448622365453957e-08,0.0012447085464373,-0.0890719220042228,0.0,0.0,0.0,0.0,60.0,18.88536262512207,0.0,-1.056377456620794e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.000116824026918,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.000123021309264,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.0863170044031e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0001230212801601,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.0005835595075041,287.3328552246094,294.1499938964844,298.75,295.9530639648437,299.64874267578125,298.77001953125,287.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447430053725,3.448622365453957e-08,0.0012447085464373,-0.0890719220042228,0.0,0.0,0.0,0.0,60.0,18.88536262512207,0.0,-1.056377456620794e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001169566676253,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0001231609930982,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.09663358470425e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0001231609494425,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0005842220853082,287.33367919921875,294.1499938964844,298.7276306152344,295.9375915527344,299.6286926269531,298.7449951171875,287.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461569858714,3.46515243165868e-08,0.0012461224105209,-0.0895000398159027,0.0,0.0,0.0,0.0,60.0,18.82345962524414,0.0,-1.0587775278736444e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001169566676253,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0001231609930982,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.09663358470425e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0001231609494425,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0005842220853082,287.33367919921875,294.1499938964844,298.7276306152344,295.9375915527344,299.6286926269531,298.7449951171875,287.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461569858714,3.46515243165868e-08,0.0012461224105209,-0.0895000398159027,0.0,0.0,0.0,0.0,60.0,18.82345962524414,0.0,-1.0587775278736444e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.0001171038456959,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001233159709954,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.108080121222883e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001233159418916,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,0.0005849572480656,287.334716796875,294.1499938964844,298.7098693847656,295.9269714355469,299.608642578125,298.7241516113281,288.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477237032726,3.483493671296856e-08,0.0012476888950914,-0.0899750143289566,0.0,0.0,0.0,0.0,60.0,18.773754119873047,0.0,-1.0614437684353106e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.0001171038456959,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001233159709954,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.108080121222883e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001233159418916,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,0.0005849572480656,287.334716796875,294.1499938964844,298.7098693847656,295.9269714355469,299.608642578125,298.7241516113281,288.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477237032726,3.483493671296856e-08,0.0012476888950914,-0.0899750143289566,0.0,0.0,0.0,0.0,60.0,18.773754119873047,0.0,-1.0614437684353106e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
