time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715900,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.000117186049465,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001234025403391,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.114473505178466e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0001234024966834,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.0005853678449057,287.3353576660156,294.1499938964844,298.70263671875,295.9233703613281,299.5987243652344,298.7159423828125,288.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486005434766,3.4937379211896775e-08,0.0012485655024647,-0.0902402773499488,0.0,0.0,0.0,0.0,60.0,18.755014419555664,0.0,-1.0629344160406617e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.00011727000674,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,0.0001234909432241,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.121003677137196e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001234909141203,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0005857872893102,287.3360290527344,294.1499938964844,298.6964111328125,295.9208984375,299.5887756347656,298.70819091796875,288.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494954280555,3.50420137351648e-08,0.0012494603870436,-0.0905112028121948,0.0,0.0,0.0,0.0,60.0,18.737712860107425,0.0,-1.0644580328289521e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0001174475037259,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0001236778625752,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.134809079114348e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,0.0001236778334714,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0005866739084012,287.3375244140625,294.1499938964844,298.6869506835937,295.9190673828125,299.569091796875,298.6951904296875,288.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.5263212794234284e-08,0.0012513495748862,-0.0910838693380355,0.0,0.0,0.0,0.0,60.0,18.710567474365234,0.0,-1.0676826178723789e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0001174475037259,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0001236778625752,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.134809079114348e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,0.0001236778334714,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0005866739084012,287.3375244140625,294.1499938964844,298.6869506835937,295.9190673828125,299.569091796875,298.6951904296875,288.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.5263212794234284e-08,0.0012513495748862,-0.0910838693380355,0.0,0.0,0.0,0.0,60.0,18.710567474365234,0.0,-1.0676826178723789e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0001176453224616,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0001238861732417,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.1501948190853e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001238861441379,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0005876620998606,287.33941650390625,294.1499938964844,298.6810913085937,295.9211730957031,299.5498962402344,298.6884765625,288.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534930137917,3.5509749807260966e-08,0.0012534575071185,-0.0917220264673233,0.0,0.0,0.0,0.0,60.0,18.70254898071289,0.0,-1.0712822273717393e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0001176453224616,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0001238861732417,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.1501948190853e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001238861441379,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0005876620998606,287.33941650390625,294.1499938964844,298.6810913085937,295.9211730957031,299.5498962402344,298.6884765625,288.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534930137917,3.5509749807260966e-08,0.0012534575071185,-0.0917220264673233,0.0,0.0,0.0,0.0,60.0,18.70254898071289,0.0,-1.0712822273717393e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001178450911538,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0001240965357283,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.165732626570389e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,0.0001240965066244,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0005886599537916,287.3413391113281,294.1499938964844,298.6785583496094,295.9269104003906,299.53076171875,298.6822204589844,288.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.5758706218302905e-08,0.0012555848807096,-0.0923663452267646,0.0,0.0,0.0,0.0,60.0,18.69675636291504,0.0,-1.0749233325668685e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001178450911538,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0001240965357283,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.165732626570389e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,0.0001240965066244,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0005886599537916,287.3413391113281,294.1499938964844,298.6785583496094,295.9269104003906,299.53076171875,298.6822204589844,288.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.5758706218302905e-08,0.0012555848807096,-0.0923663452267646,0.0,0.0,0.0,0.0,60.0,18.69675636291504,0.0,-1.0749233325668685e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.000118059979286,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000124322832562,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.18244622880593e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0001243228034581,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0005897334194742,287.3436279296875,294.1499938964844,298.67901611328125,295.9360046386719,299.5122985839844,298.68121337890625,288.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,0.0,60.0,18.70671844482422,0.0,-1.0788470206080093e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.000118059979286,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000124322832562,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.18244622880593e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0001243228034581,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0005897334194742,287.3436279296875,294.1499938964844,298.67901611328125,295.9360046386719,299.5122985839844,298.68121337890625,288.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,0.0,60.0,18.70671844482422,0.0,-1.0788470206080093e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0001181688276119,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0001244374434463,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.190911805490032e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,0.0001244374143425,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0005902771372348,287.3448486328125,294.1499938964844,298.68023681640625,295.94171142578125,299.5032653808594,298.68194580078125,288.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,0.0,60.0,18.716381072998047,0.0,-1.0808371797565997e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0001182783962576,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.0001245528255822,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.199434134643524e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0001245527964783,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,0.0005908244638703,287.3461303710937,294.1499938964844,298.6820983886719,295.9481506347656,299.49432373046875,298.68316650390625,288.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,0.0,60.0,18.72770500183105,0.0,-1.082842473465462e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001184990323963,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001247851760126,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.216594480676576e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,0.0001247851469088,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0005919265677221,287.3488464355469,294.1499938964844,298.6875,295.9630126953125,299.476806640625,298.6868896484375,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,0.0,60.0,18.75464630126953,0.0,-1.0868858879575782e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001184990323963,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001247851760126,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.216594480676576e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,0.0001247851469088,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0005919265677221,287.3488464355469,294.1499938964844,298.6875,295.9630126953125,299.476806640625,298.6868896484375,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,0.0,60.0,18.75464630126953,0.0,-1.0868858879575782e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0001187202724395,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0001250181521754,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.23380212043412e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0001250181230716,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0005930316983722,287.3518371582031,294.1499938964844,298.69488525390625,295.9803466796875,299.4599609375,298.6932373046875,288.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,0.0,60.0,18.79035377502441,0.0,-1.0909480607779189e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0001187202724395,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0001250181521754,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.23380212043412e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0001250181230716,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0005930316983722,287.3518371582031,294.1499938964844,298.69488525390625,295.9803466796875,299.4599609375,298.6932373046875,288.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,0.0,60.0,18.79035377502441,0.0,-1.0909480607779189e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0001189399772556,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001252494985237,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.25088970689103e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0001252494694199,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.000594129145611,287.35498046875,294.1499938964844,298.70391845703125,295.9997863769531,299.4435119628906,298.7009582519531,288.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,0.0,60.0,18.83068084716797,0.0,-1.094989485750375e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0001189399772556,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001252494985237,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.25088970689103e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0001252494694199,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.000594129145611,287.35498046875,294.1499938964844,298.70391845703125,295.9997863769531,299.4435119628906,298.7009582519531,288.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,0.0,60.0,18.83068084716797,0.0,-1.094989485750375e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0001191547489725,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0001254756789421,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.267594577977434e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,0.0001254756498383,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.000595202029217,287.3583068847656,294.1499938964844,298.7142944335937,296.0210876464844,299.4276123046875,298.7101135253906,288.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,0.0,60.0,18.876192092895508,0.0,-1.0989474930056537e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0001191547489725,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0001254756789421,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.267594577977434e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,0.0001254756498383,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.000595202029217,287.3583068847656,294.1499938964844,298.7142944335937,296.0210876464844,299.4276123046875,298.7101135253906,288.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,0.0,60.0,18.876192092895508,0.0,-1.0989474930056537e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001192587005789,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,0.0001255851384485,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.275679622078314e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001255851093446,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.00059572129976,287.36004638671875,294.1499938964844,298.7198486328125,296.0323181152344,299.419921875,298.7152404785156,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,0.0,60.0,18.900972366333008,0.0,-1.1008657452293846e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0001193614371004,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0001256933319382,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.28367007873021e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0001256933028344,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0005962345167063,287.3618469238281,294.1499938964844,298.72564697265625,296.0438842773437,299.4123229980469,298.72052001953125,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,0.0,60.0,18.92633819580078,0.0,-1.1027631785509585e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001195605946122,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001259030395885,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.299159864895046e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0001259030104847,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0005972292856313,287.36553955078125,294.1499938964844,298.7376403808594,296.06793212890625,299.3973999023437,298.7315979003906,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,0.0,60.0,18.979007720947266,0.0,-1.1064460636589505e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001195605946122,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001259030395885,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.299159864895046e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0001259030104847,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0005972292856313,287.36553955078125,294.1499938964844,298.7376403808594,296.06793212890625,299.3973999023437,298.7315979003906,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,0.0,60.0,18.979007720947266,0.0,-1.1064460636589505e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0001197389428853,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,0.0001260908611584,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.313031478086486e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001260908320546,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0005981202120892,287.3695373535156,294.1499938964844,298.75,296.0929260253906,299.3834533691406,298.7435607910156,288.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,0.0,60.0,19.03523635864257,0.0,-1.1097494478917724e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0001197389428853,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,0.0001260908611584,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.313031478086486e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001260908320546,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0005981202120892,287.3695373535156,294.1499938964844,298.75,296.0929260253906,299.3834533691406,298.7435607910156,288.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,0.0,60.0,19.03523635864257,0.0,-1.1097494478917724e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0001199094840558,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0001262704463442,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.326295548817144e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001262704172404,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0005989720812067,287.3736572265625,294.1499938964844,298.7623596191406,296.1185302734375,299.3697814941406,298.7554016113281,288.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.833151396293033e-08,0.0012775812065228,-0.09901824593544,0.0,0.0,0.0,0.0,60.0,19.091487884521484,0.0,-1.112912713097103e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0001199094840558,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0001262704463442,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.326295548817144e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001262704172404,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0005989720812067,287.3736572265625,294.1499938964844,298.7623596191406,296.1185302734375,299.3697814941406,298.7554016113281,288.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.833151396293033e-08,0.0012775812065228,-0.09901824593544,0.0,0.0,0.0,0.0,60.0,19.091487884521484,0.0,-1.112912713097103e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0001200592669192,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001264281745534,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.337945812148972e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0001264281454496,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0005997203406877,287.3779296875,294.1499938964844,298.7743530273437,296.1444396972656,299.35662841796875,298.76727294921875,288.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792130000889,3.8518187750469224e-08,0.0012791744666174,-0.0995003953576088,0.0,0.0,0.0,0.0,60.0,19.147136688232425,0.0,-1.1156947010704245e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0001200592669192,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001264281745534,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.337945812148972e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0001264281454496,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0005997203406877,287.3779296875,294.1499938964844,298.7743530273437,296.1444396972656,299.35662841796875,298.76727294921875,288.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792130000889,3.8518187750469224e-08,0.0012791744666174,-0.0995003953576088,0.0,0.0,0.0,0.0,60.0,19.147136688232425,0.0,-1.1156947010704245e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0001201273917104,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001264999154955,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.343244164483622e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0001264998863916,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0006000606226734,287.3801574707031,294.1499938964844,298.7801513671875,296.1574401855469,299.3502197265625,298.7731628417969,288.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799381511285,3.86030905019652e-08,0.001279899617657,-0.0997196659445762,0.0,0.0,0.0,0.0,60.0,19.175432205200195,0.0,-1.1169611724426433e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0001201881532324,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0001265639002667,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.347970626549797e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001265638711629,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0006003641756251,287.3824157714844,294.1499938964844,298.78570556640625,296.1703796386719,299.3439636230469,298.77886962890625,288.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805854203179,3.867881659402883e-08,0.0012805467704311,-0.0999152287840843,0.0,0.0,0.0,0.0,60.0,19.203075408935547,0.0,-1.1180913617181433e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001202964631374,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0001266779436264,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.356394002679735e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001266779290745,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0006009051576256,287.38702392578125,294.1499938964844,298.79608154296875,296.196044921875,299.33172607421875,298.78973388671875,288.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817421229556,3.8813798397541184e-08,0.0012817033566534,-0.100263774394989,0.0,0.0,0.0,0.0,60.0,19.25686454772949,0.0,-1.1201072425137681e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001202964631374,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0001266779436264,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.356394002679735e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001266779290745,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0006009051576256,287.38702392578125,294.1499938964844,298.79608154296875,296.196044921875,299.33172607421875,298.78973388671875,288.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817421229556,3.8813798397541184e-08,0.0012817033566534,-0.100263774394989,0.0,0.0,0.0,0.0,60.0,19.25686454772949,0.0,-1.1201072425137681e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,0.0001203592400997,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0001267440675292,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.361276897834614e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001267440384253,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0006012187805026,287.3919982910156,294.1499938964844,298.8051147460937,296.2210998535156,299.3203430175781,298.7985534667969,288.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824088335037,3.889203625817572e-08,0.0012823699507862,-0.100465789437294,0.0,0.0,0.0,0.0,60.0,19.30355453491211,0.0,-1.1212765826940085e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,0.0001203592400997,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0001267440675292,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.361276897834614e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001267440384253,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0006012187805026,287.3919982910156,294.1499938964844,298.8051147460937,296.2210998535156,299.3203430175781,298.7985534667969,288.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824088335037,3.889203625817572e-08,0.0012823699507862,-0.100465789437294,0.0,0.0,0.0,0.0,60.0,19.30355453491211,0.0,-1.1212765826940085e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0001204051077365,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0001267923653358,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.364844299852848e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.000126792336232,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.000601447885856,287.3971252441406,294.1499938964844,298.8125,296.2452697753906,299.3092346191406,298.8060913085937,288.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829024344682,3.894919942126762e-08,0.0012828634353354,-0.1006133779883384,0.0,0.0,0.0,0.0,60.0,19.346254348754883,0.0,-1.1221312234965809e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0001204051077365,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0001267923653358,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.364844299852848e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.000126792336232,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.000601447885856,287.3971252441406,294.1499938964844,298.8125,296.2452697753906,299.3092346191406,298.8060913085937,288.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829024344682,3.894919942126762e-08,0.0012828634353354,-0.1006133779883384,0.0,0.0,0.0,0.0,60.0,19.346254348754883,0.0,-1.1221312234965809e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001204199143103,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.000126807950437,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.365996083943172e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001268079358851,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.000601521867793,287.40240478515625,294.1499938964844,298.8179016113281,296.2682189941406,299.2984619140625,298.8119506835937,288.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830602936446,3.8967645110687954e-08,0.0012830214109271,-0.1006609946489334,0.0,0.0,0.0,0.0,60.0,19.38311195373535,0.0,-1.1224070561866029e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001204199143103,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.000126807950437,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.365996083943172e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001268079358851,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.000601521867793,287.40240478515625,294.1499938964844,298.8179016113281,296.2682189941406,299.2984619140625,298.8119506835937,288.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830602936446,3.8967645110687954e-08,0.0012830214109271,-0.1006609946489334,0.0,0.0,0.0,0.0,60.0,19.38311195373535,0.0,-1.1224070561866029e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
