time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,0.0001204344880534,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,0.0001268233027076,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.367128950543702e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,0.0001268232736038,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0006015946855768,287.405029296875,294.1499938964844,298.8197631835937,296.2791442871094,299.2930603027344,298.8153381347656,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832164065912,3.8985803030300303e-08,0.0012831774074584,-0.1007078811526298,0.0,0.0,0.0,0.0,60.0,19.4030990600586,0.0,-1.122678696674484e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.000120406402857,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,0.0001267937332158,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.364945435663684e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.000126793704112,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.000601454405114,287.4078063964844,294.1499938964844,298.82098388671875,296.2896728515625,299.2878723144531,298.8163452148437,288.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829115148633,3.89507945897094e-08,0.0012828725157305,-0.1006175056099891,0.0,0.0,0.0,0.0,60.0,19.414215087890625,0.0,-1.122155168786776e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0001203434949275,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,0.0001267274783458,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.360052354168148e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0001267274637939,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0006011401419527,287.41339111328125,294.1499938964844,298.8214416503906,296.3092956542969,299.2774963378906,298.81768798828125,288.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887238619881828e-08,0.001282206736505,-0.1004150509834289,0.0,0.0,0.0,0.0,60.0,19.4346923828125,0.0,-1.1209827732727717e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0001203434949275,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,0.0001267274783458,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.360052354168148e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0001267274637939,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0006011401419527,287.41339111328125,294.1499938964844,298.8214416503906,296.3092956542969,299.2774963378906,298.81768798828125,288.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887238619881828e-08,0.001282206736505,-0.1004150509834289,0.0,0.0,0.0,0.0,60.0,19.4346923828125,0.0,-1.1209827732727717e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001202458297484,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0001266246399609,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.352455526823178e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,0.0001266246108571,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0006006523035466,287.4191589355469,294.1499938964844,298.81890869140625,296.3267822265625,299.26727294921875,298.8162536621094,288.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812060303986,3.875065246461418e-08,0.0012811672640964,-0.1001007258892059,0.0,0.0,0.0,0.0,60.0,19.445371627807617,0.0,-1.1191638549234997e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001202458297484,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0001266246399609,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.352455526823178e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,0.0001266246108571,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0006006523035466,287.4191589355469,294.1499938964844,298.81890869140625,296.3267822265625,299.26727294921875,298.8162536621094,288.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812060303986,3.875065246461418e-08,0.0012811672640964,-0.1001007258892059,0.0,0.0,0.0,0.0,60.0,19.445371627807617,0.0,-1.1191638549234997e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0001201070990646,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.000126478538732,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.341665281681344e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001264785241801,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0005999593413434,287.4250183105469,294.1499938964844,298.81304931640625,296.3418273925781,299.257080078125,298.8119812011719,288.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.857773833715328e-08,0.0012796893715858,-0.0996541902422905,0.0,0.0,0.0,0.0,60.0,19.445634841918945,0.0,-1.1165828084358509e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0001201070990646,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.000126478538732,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.341665281681344e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001264785241801,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0005999593413434,287.4250183105469,294.1499938964844,298.81304931640625,296.3418273925781,299.257080078125,298.8119812011719,288.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.857773833715328e-08,0.0012796893715858,-0.0996541902422905,0.0,0.0,0.0,0.0,60.0,19.445634841918945,0.0,-1.1165828084358509e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001199225371237,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0001262841979041,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.32731054490432e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001262841688003,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0005990373902022,287.4310302734375,294.1499938964844,298.8035888671875,296.3541259765625,299.24688720703125,298.8043518066406,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777593219652,3.83477072318783e-08,0.001277720904909,-0.0990600660443306,0.0,0.0,0.0,0.0,60.0,19.433609008789062,0.0,-1.1131538002473465e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001199225371237,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0001262841979041,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.32731054490432e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001262841688003,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0005990373902022,287.4310302734375,294.1499938964844,298.8035888671875,296.3541259765625,299.24688720703125,298.8043518066406,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777593219652,3.83477072318783e-08,0.001277720904909,-0.0990600660443306,0.0,0.0,0.0,0.0,60.0,19.433609008789062,0.0,-1.1131538002473465e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0001198319223476,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001261887664441,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.320263052359223e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0001261887518921,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.000598584767431,287.4340515136719,294.1499938964844,298.79736328125,296.359130859375,299.2417907714844,298.8005676269531,288.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.8234770016742914e-08,0.0012767584994435,-0.098768338561058,0.0,0.0,0.0,0.0,60.0,19.428091049194336,0.0,-1.1114722298088965e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001196999219246,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0001260497665498,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.309995948569848e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001260497519979,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0005979253910481,287.4371337890625,294.1499938964844,298.7901306152344,296.36334228515625,299.23663330078125,298.7940673828125,288.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275383750908,3.807024384627766e-08,0.0012753456830978,-0.0983433052897453,0.0,0.0,0.0,0.0,60.0,19.41234016418457,0.0,-1.1090247653555708e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0001194092837977,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,0.0001257437106687,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,9.287391003454104e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0001257436961168,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0005964736337773,287.443359375,294.1499938964844,298.7723693847656,296.36920166015625,299.2261657714844,298.7782897949219,288.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800915958717e-08,0.0012722535757347,-0.0974073261022567,0.0,0.0,0.0,0.0,60.0,19.371368408203125,0.0,-1.1036456726287724e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0001194092837977,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,0.0001257437106687,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,9.287391003454104e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0001257436961168,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0005964736337773,287.443359375,294.1499938964844,298.7723693847656,296.36920166015625,299.2261657714844,298.7782897949219,288.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800915958717e-08,0.0012722535757347,-0.0974073261022567,0.0,0.0,0.0,0.0,60.0,19.371368408203125,0.0,-1.1036456726287724e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0001190706534544,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.000125387115986,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.261053492082284e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0001253871014341,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0005947821191512,287.4497375488281,294.1499938964844,298.75,296.3713684082031,299.2153625488281,298.75738525390625,288.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686841655522,3.728596453811407e-08,0.0012686469126492,-0.0963165014982223,0.0,0.0,0.0,0.0,60.0,19.31292533874512,0.0,-1.0973948860737437e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0001190706534544,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.000125387115986,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.261053492082284e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0001253871014341,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0005947821191512,287.4497375488281,294.1499938964844,298.75,296.3713684082031,299.2153625488281,298.75738525390625,288.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686841655522,3.728596453811407e-08,0.0012686469126492,-0.0963165014982223,0.0,0.0,0.0,0.0,60.0,19.31292533874512,0.0,-1.0973948860737437e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0001186800727737,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.000124975820654,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.230674913851544e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001249758061021,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0005928311147727,287.45623779296875,294.1499938964844,298.7201232910156,296.3678283691406,299.2041320800781,298.7308654785156,288.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645226670429,3.679917526255849e-08,0.0012644858798012,-0.0950579196214675,0.0,0.0,0.0,0.0,60.0,19.236841201782227,0.0,-1.0902072489216152e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0001186800727737,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.000124975820654,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.230674913851544e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001249758061021,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0005928311147727,287.45623779296875,294.1499938964844,298.7201232910156,296.3678283691406,299.2041320800781,298.7308654785156,288.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645226670429,3.679917526255849e-08,0.0012644858798012,-0.0950579196214675,0.0,0.0,0.0,0.0,60.0,19.236841201782227,0.0,-1.0902072489216152e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0001182318010251,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0001245037710759,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.19580925256014e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.000124503756524,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.000590591924265,287.4627990722656,294.1499938964844,298.6805725097656,296.35711669921875,299.1923522949219,298.6968078613281,288.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259746029973,3.624048616757136e-08,0.0012597097083926,-0.093612901866436,0.0,0.0,0.0,0.0,60.0,19.139249801635746,0.0,-1.0819869800116066e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0001182318010251,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0001245037710759,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.19580925256014e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.000124503756524,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.000590591924265,287.4627990722656,294.1499938964844,298.6805725097656,296.35711669921875,299.1923522949219,298.6968078613281,288.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259746029973,3.624048616757136e-08,0.0012597097083926,-0.093612901866436,0.0,0.0,0.0,0.0,60.0,19.139249801635746,0.0,-1.0819869800116066e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0001180005201604,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001242602156708,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.177820174954832e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0001242602011188,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0005894365604035,287.46612548828125,294.1499938964844,298.6573791503906,296.3492431640625,299.1864013671875,298.6787109375,288.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572820996865,3.595223674324188e-08,0.0012572461273521,-0.0928671285510063,0.0,0.0,0.0,0.0,60.0,19.08781814575196,0.0,-1.0777579007026361e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0001177268422907,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001239720295416,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.156534360954538e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001239720004377,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.000588069553487,287.469482421875,294.1499938964844,298.63201904296875,296.3397521972656,299.1798095703125,298.6545104980469,288.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543619377538,3.5611151361081284e-08,0.0012543263146653,-0.0919844731688499,0.0,0.0,0.0,0.0,60.0,19.01863479614257,0.0,-1.0727644195185349e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.00011715945584,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001233745279023,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.112404222832993e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0001233745133504,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0005852353060618,287.47625732421875,294.1499938964844,298.5751647949219,296.31622314453125,299.1662902832031,298.6035461425781,288.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.490401923045283e-08,0.0012482852907851,-0.0901538953185081,0.0,0.0,0.0,0.0,60.0,18.87285614013672,0.0,-1.0624487600807697e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.00011715945584,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001233745279023,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.112404222832993e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0001233745133504,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0005852353060618,287.47625732421875,294.1499938964844,298.5751647949219,296.31622314453125,299.1662902832031,298.6035461425781,288.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.490401923045283e-08,0.0012482852907851,-0.0901538953185081,0.0,0.0,0.0,0.0,60.0,18.87285614013672,0.0,-1.0624487600807697e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0001165309295174,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.000122712663142,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.063518518814816e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.00012271264859,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0005820957012474,287.4831237792969,294.1499938964844,298.5107421875,296.2870178222656,299.15167236328125,298.5448303222656,288.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416237732395,3.412070626040986e-08,0.0012415896635502,-0.0881250724196434,0.0,0.0,0.0,0.0,60.0,18.70391273498535,0.0,-1.0510798631457876e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0001165309295174,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.000122712663142,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.063518518814816e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.00012271264859,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0005820957012474,287.4831237792969,294.1499938964844,298.5107421875,296.2870178222656,299.15167236328125,298.5448303222656,288.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416237732395,3.412070626040986e-08,0.0012415896635502,-0.0881250724196434,0.0,0.0,0.0,0.0,60.0,18.70391273498535,0.0,-1.0510798631457876e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0001158330633188,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.000121977776871,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.009239875013007e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001219777623191,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.000578609702643,287.4900817871094,294.1499938964844,298.4393615722656,296.25262451171875,299.1358337402344,298.47918701171875,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341887922957,3.3250980635557426e-08,0.0012341554975137,-0.0858711972832679,0.0,0.0,0.0,0.0,60.0,18.51264762878418,0.0,-1.038528338881406e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0001158330633188,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.000121977776871,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.009239875013007e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001219777623191,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.000578609702643,287.4900817871094,294.1499938964844,298.4393615722656,296.25262451171875,299.1358337402344,298.47918701171875,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341887922957,3.3250980635557426e-08,0.0012341554975137,-0.0858711972832679,0.0,0.0,0.0,0.0,60.0,18.51264762878418,0.0,-1.038528338881406e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.000115022448881,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001211241687997,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,8.946192247094586e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001211241469718,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0005745605449192,287.4971008300781,294.1499938964844,298.3617858886719,296.21356201171875,299.1187438964844,298.40728759765625,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225551823154,3.2240762948276824e-08,0.0012255195761099,-0.0832516476511955,0.0,0.0,0.0,0.0,60.0,18.296262741088867,0.0,-1.0240437120501157e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.000115022448881,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001211241687997,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,8.946192247094586e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001211241469718,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0005745605449192,287.4971008300781,294.1499938964844,298.3617858886719,296.21356201171875,299.1187438964844,298.40728759765625,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225551823154,3.2240762948276824e-08,0.0012255195761099,-0.0832516476511955,0.0,0.0,0.0,0.0,60.0,18.296262741088867,0.0,-1.0240437120501157e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0001145786809502,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,0.00012065685587,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,8.911677286960185e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001206568413181,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,0.0005723438225686,287.5006408691406,294.1499938964844,298.32086181640625,296.1924133300781,299.1097412109375,298.3696594238281,288.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208330444991,3.168773332618002e-08,0.0012208012631163,-0.0818168818950653,0.0,0.0,0.0,0.0,60.0,18.177738189697266,0.0,-1.0161571850630936e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.0001140467065852,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001200966653414,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,8.870301098795608e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,0.0001200966435135,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0005696865264326,287.504150390625,294.1499938964844,298.2786560058594,296.1703186035156,299.1003723144531,298.3306579589844,288.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151659466326,3.1024775637433783e-08,0.0012151348637416,-0.0800962969660759,0.0,0.0,0.0,0.0,60.0,18.048627853393555,0.0,-1.0067432754112816e-07,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001126448187278,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001186204026453,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,8.761265053180978e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0001186203880934,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.0005626837955787,287.51123046875,294.1499938964844,298.1907043457031,296.1233825683594,299.0805358886719,298.2489929199219,288.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002293951809,2.9277741120381503e-08,0.0012002000585198,-0.0755588859319686,0.0,0.0,0.0,0.0,60.0,17.749494552612305,0.0,-9.821451385505497e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001126448187278,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001186204026453,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,8.761265053180978e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0001186203880934,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.0005626837955787,287.51123046875,294.1499938964844,298.1907043457031,296.1233825683594,299.0805358886719,298.2489929199219,288.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002293951809,2.9277741120381503e-08,0.0012002000585198,-0.0755588859319686,0.0,0.0,0.0,0.0,60.0,17.749494552612305,0.0,-9.821451385505497e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0001109865042963,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0001168741218862,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,8.632285607745871e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.0001168741073342,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0005544002051465,287.518310546875,294.1499938964844,298.0985717773437,296.0732421875,299.0599365234375,298.1651611328125,288.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825585970655,2.7211200404053684e-08,0.0011825314722955,-0.0701857879757881,0.0,0.0,0.0,0.0,60.0,17.417661666870117,0.0,-9.534404199484925e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0001109865042963,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0001168741218862,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,8.632285607745871e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.0001168741073342,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0005544002051465,287.518310546875,294.1499938964844,298.0985717773437,296.0732421875,299.0599365234375,298.1651611328125,288.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825585970655,2.7211200404053684e-08,0.0011825314722955,-0.0701857879757881,0.0,0.0,0.0,0.0,60.0,17.417661666870117,0.0,-9.534404199484925e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001089571305783,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001147371003753,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,8.474445348838344e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001147370785474,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0005442630499601,287.5253295898437,294.1499938964844,298.0030212402344,296.0204772949219,299.0377197265625,298.07891845703125,288.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160939107649,2.4682337951276168e-08,0.0011609144276008,-0.0636025741696357,0.0,0.0,0.0,0.0,60.0,17.03049087524414,0.0,-9.188921978875444e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001089571305783,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001147371003753,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,8.474445348838344e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001147370785474,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0005442630499601,287.5253295898437,294.1499938964844,298.0030212402344,296.0204772949219,299.0377197265625,298.07891845703125,288.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160939107649,2.4682337951276168e-08,0.0011609144276008,-0.0636025741696357,0.0,0.0,0.0,0.0,60.0,17.03049087524414,0.0,-9.188921978875444e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0001068495257641,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0001125176859204,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,8.310520206578076e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001125176640925,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.000533735146746,287.53228759765625,294.1499938964844,297.9046936035156,295.9655456542969,299.0145263671875,297.9919128417969,288.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384795652702,2.20560529839986e-08,0.001138457446359,-0.0567571707069873,0.0,0.0,0.0,0.0,60.0,16.62424659729004,0.0,-8.836868659045649e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0001068495257641,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0001125176859204,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,8.310520206578076e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001125176640925,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.000533735146746,287.53228759765625,294.1499938964844,297.9046936035156,295.9655456542969,299.0145263671875,297.9919128417969,288.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384795652702,2.20560529839986e-08,0.001138457446359,-0.0567571707069873,0.0,0.0,0.0,0.0,60.0,16.62424659729004,0.0,-8.836868659045649e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
