time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0001057618137565,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.000111372275569,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,8.225920464610681e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.000111372261017,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0005283018108457,287.5357666015625,294.1499938964844,297.8547058105469,295.9374084472656,299.0028686523437,297.9485778808594,288.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268851812928,2.0700690939179367e-08,0.0011268644593656,-0.0532213076949119,0.0,0.0,0.0,0.0,60.0,16.41858673095703,0.0,-8.6578694435957e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,0.0001046987526933,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0001102528258343,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,8.143237937474623e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0001102528112824,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0005229916423559,287.53924560546875,294.1499938964844,297.80426025390625,295.9089660644531,298.99102783203125,297.90509033203125,288.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155576212331,1.93760705258228e-08,0.0011155382962897,-0.0497637428343296,0.0,0.0,0.0,0.0,60.0,16.208837509155273,0.0,-8.48469596803625e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.00010275888053,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0001082100425264,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,7.992358587216586e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0001082100279745,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.000513301580213,287.546142578125,294.1499938964844,297.7024841308594,295.8512878417969,298.9663391113281,297.81817626953125,288.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948869166895,1.695894091824357e-08,0.0010948700364679,-0.0434500463306903,0.0,0.0,0.0,0.0,60.0,15.796503067016602,0.0,-8.1731975853927e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.00010275888053,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0001082100425264,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,7.992358587216586e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0001082100279745,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.000513301580213,287.546142578125,294.1499938964844,297.7024841308594,295.8512878417969,298.9663391113281,297.81817626953125,288.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948869166895,1.695894091824357e-08,0.0010948700364679,-0.0434500463306903,0.0,0.0,0.0,0.0,60.0,15.796503067016602,0.0,-8.1731975853927e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0001011552012641,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001065212927642,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.867628301028162e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001065212782123,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0005052908672951,287.55303955078125,294.1499938964844,297.6000061035156,295.7929992675781,298.9402770996094,297.7319030761719,288.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777994757518,1.496077040030741e-08,0.0010777845745906,-0.038226805627346,0.0,0.0,0.0,0.0,60.0,15.414875030517578,0.0,-7.920083078261086e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0001011552012641,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001065212927642,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.867628301028162e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001065212782123,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0005052908672951,287.55303955078125,294.1499938964844,297.6000061035156,295.7929992675781,298.9402770996094,297.7319030761719,288.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777994757518,1.496077040030741e-08,0.0010777845745906,-0.038226805627346,0.0,0.0,0.0,0.0,60.0,15.414875030517578,0.0,-7.920083078261086e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.981394396163525e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0001051088765962,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.763307803543285e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001051088620442,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004985909909009,287.5599060058594,294.1499938964844,297.4975280761719,295.73468017578125,298.9130554199219,297.6464538574219,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635106591507,1.3289604972044344e-08,0.001063497387804,-0.0338559783995151,0.0,0.0,0.0,0.0,60.0,15.066007614135742,0.0,-7.711444283131641e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.981394396163525e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0001051088765962,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.763307803543285e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001051088620442,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004985909909009,287.5599060058594,294.1499938964844,297.4975280761719,295.73468017578125,298.9130554199219,297.6464538574219,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635106591507,1.3289604972044344e-08,0.001063497387804,-0.0338559783995151,0.0,0.0,0.0,0.0,60.0,15.066007614135742,0.0,-7.711444283131641e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.875938121695071e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.0001039983762893,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,7.681286660954356e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0001039983617374,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004933232557959,287.5667724609375,294.1499938964844,297.3957214355469,295.6768493652344,298.8847961425781,297.5611267089844,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522727388888,1.1975672897790446e-08,0.0010522607481107,-0.0304181203246116,0.0,0.0,0.0,0.0,60.0,14.749100685119627,0.0,-7.54935811642099e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.875938121695071e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.0001039983762893,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,7.681286660954356e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0001039983617374,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004933232557959,287.5667724609375,294.1499938964844,297.3957214355469,295.6768493652344,298.8847961425781,297.5611267089844,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522727388888,1.1975672897790446e-08,0.0010522607481107,-0.0304181203246116,0.0,0.0,0.0,0.0,60.0,14.749100685119627,0.0,-7.54935811642099e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.83273785095662e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0001035434615914,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,7.647686288692057e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0001035434470395,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004911653231829,287.5702209472656,294.1499938964844,297.3453063964844,295.64825439453125,298.8702697753906,297.518310546875,288.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476692114025,1.1437430558203232e-08,0.0010476576862856,-0.0290095135569572,0.0,0.0,0.0,0.0,60.0,14.60260009765625,0.0,-7.483457409307449e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.79658798314631e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.000103162783489,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,7.619569805683568e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0001031627689371,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004893595469184,287.5736694335937,294.1499938964844,297.2953186035156,295.6199951171875,298.85552978515625,297.4755554199219,288.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438152821734,1.0987023735253842e-08,0.0010438042227178,-0.0278306473046541,0.0,0.0,0.0,0.0,60.0,14.46360683441162,0.0,-7.428533166375928e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.744117414811626e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0001026102399919,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,7.578759687021375e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.00010261022544,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004867385432589,287.58062744140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8249816894531,297.3899841308594,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382225736975,1.0333279121255146e-08,0.0010382122127339,-0.0261193756014108,0.0,0.0,0.0,0.0,60.0,14.219118118286133,0.0,-7.349171937676149e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.744117414811626e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0001026102399919,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,7.578759687021375e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.00010261022544,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004867385432589,287.58062744140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8249816894531,297.3899841308594,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382225736975,1.0333279121255146e-08,0.0010382122127339,-0.0261193756014108,0.0,0.0,0.0,0.0,60.0,14.219118118286133,0.0,-7.349171937676149e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.70329565461725e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0001021803691401,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,7.547008863184601e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0001021803545881,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0004846994415856,287.5876159667969,294.1499938964844,297.1014099121094,295.5115966796875,298.7933654785156,297.3045959472656,288.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824678848247004e-09,0.0010338636348024,-0.0247878804802894,0.0,0.0,0.0,0.0,60.0,13.999927520751951,0.0,-7.28772491243035e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.70329565461725e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0001021803691401,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,7.547008863184601e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0001021803545881,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0004846994415856,287.5876159667969,294.1499938964844,297.1014099121094,295.5115966796875,298.7933654785156,297.3045959472656,288.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824678848247004e-09,0.0010338636348024,-0.0247878804802894,0.0,0.0,0.0,0.0,60.0,13.999927520751951,0.0,-7.28772491243035e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.672783926362172e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001018590628518,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,7.52327759983018e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001018590482999,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,0.0004831753030885,287.5946350097656,294.1499938964844,297.0093078613281,295.46112060546875,298.7607727050781,297.2200012207031,288.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306214680895,9.444529602831152e-09,0.0010306120384484,-0.0237925816327333,0.0,0.0,0.0,0.0,60.0,13.802157402038574,0.0,-7.241965249704664e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.672783926362172e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001018590628518,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,7.52327759983018e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001018590482999,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,0.0004831753030885,287.5946350097656,294.1499938964844,297.0093078613281,295.46112060546875,298.7607727050781,297.2200012207031,288.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306214680895,9.444529602831152e-09,0.0010306120384484,-0.0237925816327333,0.0,0.0,0.0,0.0,60.0,13.802157402038574,0.0,-7.241965249704664e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.649401908973232e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001016128444462,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.50509207136929e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,0.0001016128298942,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0004820073372684,287.60174560546875,294.1499938964844,296.9213562011719,295.4138488769531,298.7272644042969,297.13671875,288.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153215962953707e-09,0.001028120634146,-0.0230298247188329,0.0,0.0,0.0,0.0,60.0,13.622926712036133,0.0,-7.206996599506965e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.649401908973232e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001016128444462,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.50509207136929e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,0.0001016128298942,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0004820073372684,287.60174560546875,294.1499938964844,296.9213562011719,295.4138488769531,298.7272644042969,297.13671875,288.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153215962953707e-09,0.001028120634146,-0.0230298247188329,0.0,0.0,0.0,0.0,60.0,13.622926712036133,0.0,-7.206996599506965e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.638532355893405e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.000101498379081,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.496637408621609e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.000101498371805,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004814643762074,287.60528564453125,294.1499938964844,296.879150390625,295.3916015625,298.7103881835937,297.0951843261719,288.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269716149196,9.017794511123613e-09,0.0010269626509398,-0.0226752273738384,0.0,0.0,0.0,0.0,60.0,13.53557586669922,0.0,-7.190769224507676e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.630737622501329e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0001014162990031,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,7.490575080737472e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001014162844512,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004810749960597,287.6088562011719,294.1499938964844,296.8382263183594,295.370361328125,298.6932678222656,297.0542907714844,288.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.92067930635676e-09,0.0010261327261105,-0.0224209334701299,0.0,0.0,0.0,0.0,60.0,13.455242156982422,0.0,-7.179143324265169e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.618807962397112e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.000101290672319,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,7.481296051992103e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.000101290657767,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004804790951311,287.6160583496094,294.1499938964844,296.7606201171875,295.33123779296875,298.6583557128906,296.9749755859375,288.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772049753247302e-09,0.0010248601902276,-0.0220317393541336,0.0,0.0,0.0,0.0,60.0,13.309392929077148,0.0,-7.161369808272866e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.618807962397112e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.000101290672319,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,7.481296051992103e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.000101290657767,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004804790951311,287.6160583496094,294.1499938964844,296.7606201171875,295.33123779296875,298.6583557128906,296.9749755859375,288.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772049753247302e-09,0.0010248601902276,-0.0220317393541336,0.0,0.0,0.0,0.0,60.0,13.309392929077148,0.0,-7.161369808272866e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.610888810129836e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001012072825687,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,7.475136953871697e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0001012072680168,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0004800835449714,287.62335205078125,294.1499938964844,296.68927001953125,295.2969970703125,298.6228332519531,296.8991394042969,288.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673392670743851e-09,0.0010240165283903,-0.0217733960598707,0.0,0.0,0.0,0.0,60.0,13.18059253692627,0.0,-7.14958332537208e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.610888810129836e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001012072825687,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,7.475136953871697e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0001012072680168,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0004800835449714,287.62335205078125,294.1499938964844,296.68927001953125,295.2969970703125,298.6228332519531,296.8991394042969,288.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673392670743851e-09,0.0010240165283903,-0.0217733960598707,0.0,0.0,0.0,0.0,60.0,13.18059253692627,0.0,-7.14958332537208e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.606088133295998e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0001011567219393,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.471402932424098e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0001011567146633,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004798437003046,287.63067626953125,294.1499938964844,296.62481689453125,295.2682800292969,298.5868225097656,296.82696533203125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235136142,8.613580071425986e-09,0.0010235049994662,-0.021616768091917,0.0,0.0,0.0,0.0,60.0,13.066744804382324,0.0,-7.14244237087769e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.606088133295998e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0001011567219393,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.471402932424098e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0001011567146633,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004798437003046,287.63067626953125,294.1499938964844,296.62481689453125,295.2682800292969,298.5868225097656,296.82696533203125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235136142,8.613580071425986e-09,0.0010235049994662,-0.021616768091917,0.0,0.0,0.0,0.0,60.0,13.066744804382324,0.0,-7.14244237087769e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.603932994650675e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.0001011340355034,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,7.469727279385552e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0001011340209515,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004797360743395,287.6380615234375,294.1499938964844,296.5679626464844,295.2455749511719,298.550537109375,296.7590026855469,288.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.586738431404228e-09,0.0010232754284515,-0.0215464793145656,0.0,0.0,0.0,0.0,60.0,12.967761993408203,0.0,-7.139239244224882e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.603932994650675e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.0001011340355034,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,7.469727279385552e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0001011340209515,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004797360743395,287.6380615234375,294.1499938964844,296.5679626464844,295.2455749511719,298.550537109375,296.7590026855469,288.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.586738431404228e-09,0.0010232754284515,-0.0215464793145656,0.0,0.0,0.0,0.0,60.0,12.967761993408203,0.0,-7.139239244224882e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.60350880632177e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0001011295680655,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.469396950909868e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0001011295535136,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.000479714886751,287.64178466796875,294.1499938964844,296.5426330566406,295.2366943359375,298.5323486328125,296.7256774902344,288.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581456434342272e-09,0.0010232315398752,-0.0215326454490423,0.0,0.0,0.0,0.0,60.0,12.921526908874512,0.0,-7.138608992818264e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.603735088603572e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0001011319473036,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.469573029084131e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001011319400276,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.000479726208141,287.6455078125,294.1499938964844,296.5194396972656,295.22955322265625,298.5140686035156,296.6944885253906,288.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584280841716918e-09,0.0010232556378468,-0.0215400420129299,0.0,0.0,0.0,0.0,60.0,12.881598472595217,0.0,-7.138945790075013e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.60488905548118e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0001011440981528,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,7.470470882253721e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0001011440908769,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0004797838628292,287.6529846191406,294.1499938964844,296.4798889160156,295.220703125,298.4775390625,296.6363830566406,288.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,0.0,60.0,12.81235122680664,0.0,-7.14066246132461e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.60488905548118e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0001011440981528,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,7.470470882253721e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0001011440908769,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0004797838628292,287.6529846191406,294.1499938964844,296.4798889160156,295.220703125,298.4775390625,296.6363830566406,288.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,0.0,60.0,12.81235122680664,0.0,-7.14066246132461e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.606826642993838e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.000101164499938,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,7.471977733075619e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.000101164492662,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004798806330654,287.6605834960937,294.1499938964844,296.45001220703125,295.2196350097656,298.441162109375,296.5868835449219,288.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,0.0,60.0,12.763054847717283,0.0,-7.143543712118118e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.606826642993838e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.000101164499938,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,7.471977733075619e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.000101164492662,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004798806330654,287.6605834960937,294.1499938964844,296.45001220703125,295.2196350097656,298.441162109375,296.5868835449219,288.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,0.0,60.0,12.763054847717283,0.0,-7.143543712118118e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.609400149201974e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.000101191610156,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.47397934901528e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,0.0001011915956041,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0004800092137884,287.668212890625,294.1499938964844,296.4277648925781,295.2248229980469,298.4050598144531,296.5443725585937,288.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,0.0,60.0,12.727712631225586,0.0,-7.147372826921129e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.609400149201974e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.000101191610156,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.47397934901528e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,0.0001011915956041,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0004800092137884,287.668212890625,294.1499938964844,296.4277648925781,295.2248229980469,298.4050598144531,296.5443725585937,288.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,0.0,60.0,12.727712631225586,0.0,-7.147372826921129e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.613495058147235e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0001012347274809,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.477164035663009e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,0.0001012347129289,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004802137555088,287.6759033203125,294.1499938964844,296.410400390625,295.2341613769531,298.3692321777344,296.507568359375,288.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705897336369617e-09,0.0010242939461022,-0.0218585133552551,0.0,0.0,0.0,0.0,60.0,12.703908920288086,0.0,-7.153465730880272e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.613495058147235e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0001012347274809,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.477164035663009e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,0.0001012347129289,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004802137555088,287.6759033203125,294.1499938964844,296.410400390625,295.2341613769531,298.3692321777344,296.507568359375,288.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705897336369617e-09,0.0010242939461022,-0.0218585133552551,0.0,0.0,0.0,0.0,60.0,12.703908920288086,0.0,-7.153465730880272e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
