time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.61667246883735e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,0.0001012681896099,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,7.479635678464547e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.000101268175058,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004803724586963,287.6797790527344,294.1499938964844,296.4034423828125,295.2402648925781,298.3514709472656,296.49176025390625,288.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621919095516,0.0,0.0,0.0,0.0,60.0,12.697405815124512,0.0,-7.158195813872227e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.620300988899544e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0001013063956634,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.482457294827327e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0001013063811114,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0004805537173524,287.68365478515625,294.1499938964844,296.3975830078125,295.24725341796875,298.3337707519531,296.4768981933594,288.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790696170990486e-09,0.0010250204941257,-0.0220805667340755,0.0,0.0,0.0,0.0,60.0,12.692790031433104,0.0,-7.16359807029221e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.630899876356124e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0001014180088532,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,7.490700954804197e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0001014180015772,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0004810831742361,287.6914978027344,294.1499938964844,296.388916015625,295.2637939453125,298.29901123046875,296.45379638671875,288.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922756755680439e-09,0.0010261479765176,-0.0224263742566108,0.0,0.0,0.0,0.0,60.0,12.696999549865724,0.0,-7.179392724765421e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.630899876356124e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0001014180088532,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,7.490700954804197e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0001014180015772,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0004810831742361,287.6914978027344,294.1499938964844,296.388916015625,295.2637939453125,298.29901123046875,296.45379638671875,288.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922756755680439e-09,0.0010261479765176,-0.0224263742566108,0.0,0.0,0.0,0.0,60.0,12.696999549865724,0.0,-7.179392724765421e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.644451347412542e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0001015607122099,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,7.501240907004103e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0001015606976579,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004817600711248,287.6994323730469,294.1499938964844,296.3840637207031,295.28338623046875,298.2649230957031,296.4367370605469,288.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091595920551754e-09,0.0010275921085849,-0.0228684768080711,0.0,0.0,0.0,0.0,60.0,12.713501930236816,0.0,-7.19961050776874e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.644451347412542e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0001015607122099,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,7.501240907004103e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0001015606976579,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004817600711248,287.6994323730469,294.1499938964844,296.3840637207031,295.28338623046875,298.2649230957031,296.4367370605469,288.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091595920551754e-09,0.0010275921085849,-0.0228684768080711,0.0,0.0,0.0,0.0,60.0,12.713501930236816,0.0,-7.19961050776874e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.66048683039844e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.0001017295726342,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,7.513712625950575e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001017295580822,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004825610667467,287.7074279785156,294.1499938964844,296.3826599121094,295.3056945800781,298.2313842773437,296.4237670898437,288.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291387215171198e-09,0.001029300619848,-0.0233916081488132,0.0,0.0,0.0,0.0,60.0,12.73889446258545,0.0,-7.223572140446778e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.66048683039844e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.0001017295726342,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,7.513712625950575e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001017295580822,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004825610667467,287.7074279785156,294.1499938964844,296.3826599121094,295.3056945800781,298.2313842773437,296.4237670898437,288.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291387215171198e-09,0.001029300619848,-0.0233916081488132,0.0,0.0,0.0,0.0,60.0,12.73889446258545,0.0,-7.223572140446778e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.679322101874276e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,0.0001019279152387,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,7.528362766606733e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0001019279079628,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004835019644815,287.7154846191406,294.1499938964844,296.3843688964844,295.3303527832031,298.1984558105469,296.4147033691406,288.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526067934473303e-09,0.001031307154335,-0.0240060724318027,0.0,0.0,0.0,0.0,60.0,12.773148536682127,0.0,-7.251768607829946e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.679322101874276e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,0.0001019279152387,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,7.528362766606733e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0001019279079628,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004835019644815,287.7154846191406,294.1499938964844,296.3843688964844,295.3303527832031,298.1984558105469,296.4147033691406,288.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526067934473303e-09,0.001031307154335,-0.0240060724318027,0.0,0.0,0.0,0.0,60.0,12.773148536682127,0.0,-7.251768607829946e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.68890090007335e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0001020287891151,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.535813347203657e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0001020287818391,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.000483980460558,287.71954345703125,294.1499938964844,296.3862609863281,295.3434753417969,298.1819763183594,296.4099426269531,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416021442088e-09,0.0010323274182155,-0.0243185497820377,0.0,0.0,0.0,0.0,60.0,12.790225982666016,0.0,-7.266128676519656e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.6997398941312e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0001021429270622,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,7.54424327169545e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0001021429197862,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.000484521879116,287.7235717773437,294.1499938964844,296.3887939453125,295.3570251464844,298.16558837890625,296.4061584472656,288.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780461773800653e-09,0.0010334829567,-0.0246721170842647,0.0,0.0,0.0,0.0,60.0,12.810025215148926,0.0,-7.282395131369412e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.723281254991888e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0001023908262141,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.562553219031543e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0001023908189381,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0004856978193856,287.7317810058594,294.1499938964844,296.39556884765625,295.3853454589844,298.13385009765625,296.40411376953125,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,0.0,60.0,12.860583305358888,0.0,-7.317787265037623e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.723281254991888e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0001023908262141,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.562553219031543e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0001023908189381,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0004856978193856,287.7317810058594,294.1499938964844,296.39556884765625,295.3853454589844,298.13385009765625,296.40411376953125,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,0.0,60.0,12.860583305358888,0.0,-7.317787265037623e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.747719013830648e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,0.0001026481695589,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.581560203107074e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.000102648155007,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004869185213465,287.7400817871094,294.1499938964844,296.4043884277344,295.4149475097656,298.1029357910156,296.40557861328125,288.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,0.0,60.0,12.917696952819824,0.0,-7.354618247745749e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.747719013830648e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,0.0001026481695589,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.581560203107074e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.000102648155007,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004869185213465,287.7400817871094,294.1499938964844,296.4043884277344,295.4149475097656,298.1029357910156,296.40557861328125,288.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,0.0,60.0,12.917696952819824,0.0,-7.354618247745749e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.772835619514808e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,0.0001029126578941,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.601095421705395e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0001029126506182,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004881731583736,287.7484436035156,294.1499938964844,296.41485595703125,295.44549560546875,298.0726013183594,296.4094543457031,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412689298391,-0.0270562879741191,0.0,0.0,0.0,0.0,60.0,12.978886604309082,0.0,-7.392568335262696e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.772835619514808e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,0.0001029126578941,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.601095421705395e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0001029126506182,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004881731583736,287.7484436035156,294.1499938964844,296.41485595703125,295.44549560546875,298.0726013183594,296.4094543457031,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412689298391,-0.0270562879741191,0.0,0.0,0.0,0.0,60.0,12.978886604309082,0.0,-7.392568335262696e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.79840406216681e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,0.0001031819119816,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,7.620982069056481e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0001031818974297,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0004894503508694,287.7568359375,294.1499938964844,296.4266052246094,295.4765930175781,298.0426940917969,296.4151611328125,288.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,0.0,60.0,13.043147087097168,0.0,-7.431301440874449e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.79840406216681e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,0.0001031819119816,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,7.620982069056481e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0001031818974297,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0004894503508694,287.7568359375,294.1499938964844,296.4266052246094,295.4765930175781,298.0426940917969,296.4151611328125,288.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,0.0,60.0,13.043147087097168,0.0,-7.431301440874449e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.811211202759296e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.000103316771856,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,7.63094358262606e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.00010331676458,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004900901112705,287.76104736328125,294.1499938964844,296.432861328125,295.4922180175781,298.0279541015625,296.41900634765625,288.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,0.0,60.0,13.07668113708496,0.0,-7.45074117958211e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.823896834859625e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,0.0001034503584378,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,7.640809781150892e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0001034503511618,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,0.0004907237598672,287.7652893066406,294.1499938964844,296.4393005371094,295.50787353515625,298.0133972167969,296.42333984375,288.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215169519186,0.0,0.0,0.0,0.0,60.0,13.11064624786377,0.0,-7.470021046174224e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.848956688074396e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0001037142501445,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.660300616407767e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0001037142428685,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004919755738228,287.7738037109375,294.1499938964844,296.4525451660156,295.5390319824219,297.9846496582031,296.4330749511719,288.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639619934555869e-08,0.0010493784211575,-0.029538681730628,0.0,0.0,0.0,0.0,60.0,13.179317474365234,0.0,-7.508180033255486e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.848956688074396e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0001037142501445,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.660300616407767e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0001037142428685,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004919755738228,287.7738037109375,294.1499938964844,296.4525451660156,295.5390319824219,297.9846496582031,296.4330749511719,288.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639619934555869e-08,0.0010493784211575,-0.029538681730628,0.0,0.0,0.0,0.0,60.0,13.179317474365234,0.0,-7.508180033255486e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.872616647044195e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0001039634007611,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.67870296840556e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0001039633934851,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.00049315742217,287.7823791503906,294.1499938964844,296.4660339355469,295.5696716308594,297.9566345214844,296.44439697265625,288.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519118513911,1.1934411681124857e-08,0.001051899860613,-0.0303101502358913,0.0,0.0,0.0,0.0,60.0,13.248174667358398,0.0,-7.544296920514172e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.872616647044195e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0001039634007611,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.67870296840556e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0001039633934851,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.00049315742217,287.7823791503906,294.1499938964844,296.4660339355469,295.5696716308594,297.9566345214844,296.44439697265625,288.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519118513911,1.1934411681124857e-08,0.001051899860613,-0.0303101502358913,0.0,0.0,0.0,0.0,60.0,13.248174667358398,0.0,-7.544296920514172e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.895602124743164e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.000104205450043,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,7.69658072385937e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001042054427671,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004943056264892,287.791015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9291381835937,296.4564514160156,288.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543609969317,1.2220804812557162e-08,0.0010543487733229,-0.0310595892369747,0.0,0.0,0.0,0.0,60.0,13.316301345825195,0.0,-7.57946807539156e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.895602124743164e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.000104205450043,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,7.69658072385937e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001042054427671,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004943056264892,287.791015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9291381835937,296.4564514160156,288.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543609969317,1.2220804812557162e-08,0.0010543487733229,-0.0310595892369747,0.0,0.0,0.0,0.0,60.0,13.316301345825195,0.0,-7.57946807539156e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.907862840918824e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0001043345619109,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,7.706116593908519e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,0.0001043345546349,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004949180874973,287.7958679199219,294.1499938964844,296.4866638183594,295.61553955078125,297.9140625,296.4634704589844,288.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556674096733,1.2373567948031905e-08,0.0010556549532338,-0.0314593240618705,0.0,0.0,0.0,0.0,60.0,13.353608131408691,0.0,-7.598261930752417e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.916959970723838e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0001044303571688,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,7.71319173509255e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,0.0001044303498929,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004953724564984,287.7997131347656,294.1499938964844,296.4922180175781,295.6278991699219,297.9024353027344,296.4689636230469,288.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566366836428,1.2486913725240356e-08,0.0010566242272034,-0.0317559018731117,0.0,0.0,0.0,0.0,60.0,13.381872177124023,0.0,-7.61222125333916e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.927469363901764e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,0.0001045410317601,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,7.721366273472086e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0001045410172082,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0004958974313922,287.8041076660156,294.1499938964844,296.4983215332031,295.6415710449219,297.8892822265625,296.475341796875,288.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577564826235,1.2617859646013585e-08,0.0010577439097687,-0.0320985279977321,0.0,0.0,0.0,0.0,60.0,13.414310455322266,0.0,-7.628364073752891e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.937201684806496e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0001046435136231,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.72893545217812e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,0.0001046435063472,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,0.0004963835817761,287.8084716796875,294.1499938964844,296.5041809082031,295.65478515625,297.87628173828125,296.4816589355469,288.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058793393895,1.2739119092941564e-08,0.0010587807046249,-0.0324157960712909,0.0,0.0,0.0,0.0,60.0,13.445536613464355,0.0,-7.643328103767999e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.955033601727337e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001048312915372,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,7.742804882582277e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0001048312842613,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004972743336111,287.8172912597656,294.1499938964844,296.51495361328125,295.6797180175781,297.850830078125,296.4938049316406,288.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606935247778,1.2961304030056908e-08,0.0010606806026771,-0.0329971015453338,0.0,0.0,0.0,0.0,60.0,13.504011154174805,0.0,-7.670784896163242e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.955033601727337e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001048312915372,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,7.742804882582277e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0001048312842613,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004972743336111,287.8172912597656,294.1499938964844,296.51495361328125,295.6797180175781,297.850830078125,296.4938049316406,288.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606935247778,1.2961304030056908e-08,0.0010606806026771,-0.0329971015453338,0.0,0.0,0.0,0.0,60.0,13.504011154174805,0.0,-7.670784896163242e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.970806422643363e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0001049973870976,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,7.755072874715552e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0001049973798217,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004980622325092,287.826171875,294.1499938964844,296.5241394042969,295.7022705078125,297.82598876953125,296.5050048828125,288.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623744456097,1.3157826828091856e-08,0.0010623612906783,-0.0335112437605857,0.0,0.0,0.0,0.0,60.0,13.556918144226074,0.0,-7.695111747807459e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.970806422643363e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0001049973870976,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,7.755072874715552e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0001049973798217,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004980622325092,287.826171875,294.1499938964844,296.5241394042969,295.7022705078125,297.82598876953125,296.5050048828125,288.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623744456097,1.3157826828091856e-08,0.0010623612906783,-0.0335112437605857,0.0,0.0,0.0,0.0,60.0,13.556918144226074,0.0,-7.695111747807459e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.98426548903808e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000105139122752,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.765540794935077e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0001051391082,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0004987345309928,287.8351135253906,294.1499938964844,296.5313720703125,295.7221374511719,297.8016967773437,296.514892578125,289.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638086823746,1.3325525571872276e-08,0.0010637952946126,-0.0339499562978744,0.0,0.0,0.0,0.0,60.0,13.603134155273438,0.0,-7.715900807170328e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.98426548903808e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000105139122752,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.765540794935077e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0001051391082,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0004987345309928,287.8351135253906,294.1499938964844,296.5313720703125,295.7221374511719,297.8016967773437,296.514892578125,289.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638086823746,1.3325525571872276e-08,0.0010637952946126,-0.0339499562978744,0.0,0.0,0.0,0.0,60.0,13.603134155273438,0.0,-7.715900807170328e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.995400614570826e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001052563748089,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,7.77420136728324e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.000105256367533,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004992907634004,287.8440856933594,294.1499938964844,296.53631591796875,295.73895263671875,297.7779541015625,296.5230407714844,289.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649950709193,1.3464263481921536e-08,0.0010649816831573,-0.0343128889799118,0.0,0.0,0.0,0.0,60.0,13.641694068908691,0.0,-7.733120810371474e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.995400614570826e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001052563748089,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,7.77420136728324e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.000105256367533,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004992907634004,287.8440856933594,294.1499938964844,296.53631591796875,295.73895263671875,297.7779541015625,296.5230407714844,289.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649950709193,1.3464263481921536e-08,0.0010649816831573,-0.0343128889799118,0.0,0.0,0.0,0.0,60.0,13.641694068908691,0.0,-7.733120810371474e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
