time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725500,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0001000019619823,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0001053068772307,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.777931750752032e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0001053068699548,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0004995303461328,287.8486022949219,294.1499938964844,296.5378112792969,295.7460632324219,297.7662658691406,296.52642822265625,289.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655059013515,1.3524023678712638e-08,0.0010654923971742,-0.0344692133367061,0.0,0.0,0.0,0.0,60.0,13.658133506774902,0.0,-7.74054385033196e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0001000432821456,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001053503874572,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.781144813634455e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0001053503801813,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004997366922907,287.8531188964844,294.1499938964844,296.5386047363281,295.7522888183594,297.7546691894531,296.5292358398437,289.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659461840987,1.3575502499918457e-08,0.001065932563506,-0.0346038751304149,0.0,0.0,0.0,0.0,60.0,13.672159194946287,0.0,-7.746941577124744e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0001001086784526,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001054192543961,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,7.786231435602531e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.0001054192398441,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0005000633536837,287.8622131347656,294.1499938964844,296.5378723144531,295.7618408203125,297.7318420410156,296.5327453613281,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666430462151,1.3656984876320166e-08,0.0010666293092072,-0.0348170176148414,0.0,0.0,0.0,0.0,60.0,13.69227123260498,0.0,-7.757072495451214e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0001001086784526,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001054192543961,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,7.786231435602531e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.0001054192398441,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0005000633536837,287.8622131347656,294.1499938964844,296.5378723144531,295.7618408203125,297.7318420410156,296.5327453613281,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666430462151,1.3656984876320166e-08,0.0010666293092072,-0.0348170176148414,0.0,0.0,0.0,0.0,60.0,13.69227123260498,0.0,-7.757072495451214e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.0001001552445814,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001054682943504,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,7.789853407302871e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0001054682797985,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0005002960097044,287.8713073730469,294.1499938964844,296.53375244140625,295.7672119140625,297.7093200683594,296.53338623046875,289.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671395575627,1.3715011348836016e-08,0.0010671258205547,-0.0349688008427619,0.0,0.0,0.0,0.0,60.0,13.702336311340332,0.0,-7.764291609646534e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.0001001552445814,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,0.0001054682943504,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,7.789853407302871e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0001054682797985,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0005002960097044,287.8713073730469,294.1499938964844,296.53375244140625,295.7672119140625,297.7093200683594,296.53338623046875,289.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671395575627,1.3715011348836016e-08,0.0010671258205547,-0.0349688008427619,0.0,0.0,0.0,0.0,60.0,13.702336311340332,0.0,-7.764291609646534e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001001833225018,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001054978565662,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,7.792036922182888e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0001054978492902,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.0005004362319596,287.8804931640625,294.1499938964844,296.5259094238281,295.7680358886719,297.6871337890625,296.5307922363281,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674387449398,1.3749996696788004e-08,0.0010674250079318,-0.0350603125989437,0.0,0.0,0.0,0.0,60.0,13.70145320892334,0.0,-7.768645815531272e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001001833225018,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001054978565662,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,7.792036922182888e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0001054978492902,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.0005004362319596,287.8804931640625,294.1499938964844,296.5259094238281,295.7680358886719,297.6871337890625,296.5307922363281,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674387449398,1.3749996696788004e-08,0.0010674250079318,-0.0350603125989437,0.0,0.0,0.0,0.0,60.0,13.70145320892334,0.0,-7.768645815531272e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,0.0001001935088424,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,0.0001055085886036,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,7.792829273967072e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.0001055085813277,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,0.0005004871636629,287.8863525390625,294.1499938964844,296.5187683105469,295.7660217285156,297.67303466796875,296.52740478515625,289.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675471276044,1.3762692319119196e-08,0.0010675333905965,-0.0350935198366642,0.0,0.0,0.0,0.0,60.0,13.695394515991213,0.0,-7.770226062575605e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0001001959171844,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0001055111206369,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,7.793016993673518e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0001055111133609,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.000500499154441,287.8896789550781,294.1499938964844,296.51397705078125,295.76397705078125,297.6651306152344,296.52471923828125,289.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675729718059,1.3765692585820945e-08,0.0010675592347979,-0.035101369023323,0.0,0.0,0.0,0.0,60.0,13.689369201660156,0.0,-7.770599808054612e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,0.0001001973796519,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,0.000105512655864,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,7.7931304986123e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.000105512648588,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,0.0005005064886063,287.894287109375,294.1499938964844,296.50634765625,295.7599792480469,297.6541748046875,296.5204162597656,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675883386284,1.3767512463402909e-08,0.0010675746016204,-0.0351061299443244,0.0,0.0,0.0,0.0,60.0,13.679351806640623,0.0,-7.77082647118732e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,0.0001001952114165,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0001055103784892,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,7.79296169639565e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,0.0001055103712133,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,0.0005004956619814,287.8988952636719,294.1499938964844,296.4975891113281,295.754638671875,297.64324951171875,296.5150756835937,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675652883946,1.3764818618255958e-08,0.0010675515513867,-0.0350990816950798,0.0,0.0,0.0,0.0,60.0,13.66601276397705,0.0,-7.770491095016041e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,0.0001001825439743,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.000105497034383,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,7.79197653173469e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.000105497027107,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0005004323320463,287.9081420898437,294.1499938964844,296.47637939453125,295.7396545410156,297.6213684082031,296.5008850097656,289.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674303630366,1.3749029470488953e-08,0.0010674166260287,-0.035057783126831,0.0,0.0,0.0,0.0,60.0,13.628884315490724,0.0,-7.76852573380893e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,0.0001001825439743,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.000105497034383,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,7.79197653173469e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.000105497027107,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0005004323320463,287.9081420898437,294.1499938964844,296.47637939453125,295.7396545410156,297.6213684082031,296.5008850097656,289.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674303630366,1.3749029470488953e-08,0.0010674166260287,-0.035057783126831,0.0,0.0,0.0,0.0,60.0,13.628884315490724,0.0,-7.76852573380893e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.0001001663331408,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,0.0001054799722624,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,7.790715608280152e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0001054799649864,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0005003514233976,287.9174499511719,294.1499938964844,296.45001220703125,295.7186889648437,297.5994567871094,296.4819641113281,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672578355297,1.3728839398652326e-08,0.0010672440985217,-0.03500497341156,0.0,0.0,0.0,0.0,60.0,13.578243255615234,0.0,-7.766012544152545e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.0001001663331408,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,0.0001054799722624,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,7.790715608280152e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0001054799649864,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0005003514233976,287.9174499511719,294.1499938964844,296.45001220703125,295.7186889648437,297.5994567871094,296.4819641113281,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672578355297,1.3728839398652326e-08,0.0010672440985217,-0.03500497341156,0.0,0.0,0.0,0.0,60.0,13.578243255615234,0.0,-7.766012544152545e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0001001507625915,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0001054635649779,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.78950416133739e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.000105463557702,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.000500273599755,287.9267578125,294.1499938964844,296.41998291015625,295.69158935546875,297.5774230957031,296.4593505859375,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670911287888,1.3709434476538718e-08,0.0010670773917809,-0.0349542126059532,0.0,0.0,0.0,0.0,60.0,13.517054557800291,0.0,-7.763598119936432e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0001001507625915,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0001054635649779,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.78950416133739e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.000105463557702,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.000500273599755,287.9267578125,294.1499938964844,296.41998291015625,295.69158935546875,297.5774230957031,296.4593505859375,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670911287888,1.3709434476538718e-08,0.0010670773917809,-0.0349542126059532,0.0,0.0,0.0,0.0,60.0,13.517054557800291,0.0,-7.763598119936432e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0001001688360702,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,0.000105482606159,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,7.790910603944212e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.000105482598883,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0005003639380447,287.9361267089844,294.1499938964844,296.38818359375,295.6588439941406,297.55517578125,296.43267822265625,289.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672841453924,1.3731961345797572e-08,0.0010672704083845,-0.0350131355226039,0.0,0.0,0.0,0.0,60.0,13.443379402160645,0.0,-7.766401211029007e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0001001688360702,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,0.000105482606159,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,7.790910603944212e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.000105482598883,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0005003639380447,287.9361267089844,294.1499938964844,296.38818359375,295.6588439941406,297.55517578125,296.43267822265625,289.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672841453924,1.3731961345797572e-08,0.0010672704083845,-0.0350131355226039,0.0,0.0,0.0,0.0,60.0,13.443379402160645,0.0,-7.766401211029007e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0001001839555101,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0001054985259543,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.792086398694664e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,0.0001054985186783,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,0.0005004394333809,287.9407958984375,294.1499938964844,296.37164306640625,295.6404724121094,297.5439758300781,296.4184265136719,289.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674453806132,1.3750797833722572e-08,0.0010674316436052,-0.0350624099373817,0.0,0.0,0.0,0.0,60.0,13.403875350952148,0.0,-7.76874529151428e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0001002088465611,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,0.0001055247339536,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,7.794022531015798e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0001055247266776,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.0005005637649446,287.94549560546875,294.1499938964844,296.354736328125,295.620849609375,297.5327453613281,296.40350341796875,289.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677105747163,1.3781813912316922e-08,0.001067696721293,-0.0351435355842113,0.0,0.0,0.0,0.0,60.0,13.362008094787598,0.0,-7.7726063807404e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0001002819190034,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,0.0001056016844813,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,7.799705781508237e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001056016772054,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0005009287851862,287.9549255371094,294.1499938964844,296.3197631835937,295.5780334472656,297.5100402832031,296.37176513671875,289.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068488927558,1.3872863746655641e-08,0.0010684750741347,-0.0353816896677017,0.0,0.0,0.0,0.0,60.0,13.27149772644043,0.0,-7.78394664280313e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0001002819190034,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,0.0001056016844813,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,7.799705781508237e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001056016772054,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0005009287851862,287.9549255371094,294.1499938964844,296.3197631835937,295.5780334472656,297.5100402832031,296.37176513671875,289.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068488927558,1.3872863746655641e-08,0.0010684750741347,-0.0353816896677017,0.0,0.0,0.0,0.0,60.0,13.27149772644043,0.0,-7.78394664280313e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,0.0001003763391054,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,0.0001057011177181,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,7.807049405528232e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,0.0001057011104421,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,0.0005014004418626,287.9643859863281,294.1499938964844,296.283447265625,295.5308532714844,297.4870910644531,296.3383483886719,289.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069494523108,1.399050919559386e-08,0.0010694805532693,-0.0356894023716449,0.0,0.0,0.0,0.0,60.0,13.175013542175291,0.0,-7.798611534326484e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,0.0001003763391054,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,0.0001057011177181,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,7.807049405528232e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,0.0001057011104421,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,0.0005014004418626,287.9643859863281,294.1499938964844,296.283447265625,295.5308532714844,297.4870910644531,296.3383483886719,289.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069494523108,1.399050919559386e-08,0.0010694805532693,-0.0356894023716449,0.0,0.0,0.0,0.0,60.0,13.175013542175291,0.0,-7.798611534326484e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0001004992445814,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,0.0001058305424521,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.816608558641747e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0001058305351762,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,0.0005020144162699,287.973876953125,294.1499938964844,296.2459411621094,295.47967529296875,297.4638366699219,296.30291748046875,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708043118938,1.4143650695075394e-08,0.0010707901092246,-0.0360899418592453,0.0,0.0,0.0,0.0,60.0,13.071123123168944,0.0,-7.817722291747486e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0001004992445814,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,0.0001058305424521,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.816608558641747e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0001058305351762,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,0.0005020144162699,287.973876953125,294.1499938964844,296.2459411621094,295.47967529296875,297.4638366699219,296.30291748046875,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708043118938,1.4143650695075394e-08,0.0010707901092246,-0.0360899418592453,0.0,0.0,0.0,0.0,60.0,13.071123123168944,0.0,-7.817722291747486e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0001006007296382,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0001059374117176,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,7.824502245057374e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.0001059374044416,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,0.0005025212885811,287.980712890625,294.1499938964844,296.2182312011719,295.44061279296875,297.4468994140625,296.2764892578125,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071885577403,1.4270096215796002e-08,0.0010718712583184,-0.0364206470549106,0.0,0.0,0.0,0.0,60.0,12.992931365966797,0.0,-7.833518367306169e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,0.0001006440652417,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0001059830392478,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,7.827872468624264e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,0.0001059830319718,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,0.0005027377628721,287.9833984375,294.1499938964844,296.20733642578125,295.4249572753906,297.4402770996094,296.2659912109375,289.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723470477387,1.4324088581929573e-08,0.0010723327286541,-0.0365618541836738,0.0,0.0,0.0,0.0,60.0,12.961689949035645,0.0,-7.84026852329589e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0001007249738904,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.0001060682479874,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,7.834165444364771e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,0.0001060682407114,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,0.0005031419568695,287.9881896972656,294.1499938964844,296.18768310546875,295.3964233398437,297.4283447265625,296.2469787597656,289.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732095688581,1.4424903937992894e-08,0.0010731951333582,-0.0368255116045475,0.0,0.0,0.0,0.0,60.0,12.904891967773438,0.0,-7.852879946312896e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0001008110702969,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,0.0001061589064192,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,7.840861508157104e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,0.0001061588991433,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0005035719950683,287.99298095703125,294.1499938964844,296.16778564453125,295.3671264648437,297.4163513183594,296.2276611328125,289.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741268051788,1.4532177239345856e-08,0.0010741123696789,-0.0371060520410537,0.0,0.0,0.0,0.0,60.0,12.846823692321776,0.0,-7.866310625104236e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0001009979532682,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,0.0001063557065208,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.85539741627872e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,0.0001063556992448,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.000504505529534,288.0025939941406,294.1499938964844,296.1274719238281,295.3065795898437,297.3920593261719,296.1880798339844,289.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076117856428,1.4765030975638638e-08,0.0010761030716821,-0.0377149768173694,0.0,0.0,0.0,0.0,60.0,12.726903915405272,0.0,-7.895502562860204e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0001009979532682,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,0.0001063557065208,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.85539741627872e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,0.0001063556992448,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.000504505529534,288.0025939941406,294.1499938964844,296.1274719238281,295.3065795898437,297.3920593261719,296.1880798339844,289.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076117856428,1.4765030975638638e-08,0.0010761030716821,-0.0377149768173694,0.0,0.0,0.0,0.0,60.0,12.726903915405272,0.0,-7.895502562860204e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0001011986241792,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0001065670221578,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,7.871005072956905e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,0.0001065670148818,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,0.0005055079236626,288.0122375488281,294.1499938964844,296.08648681640625,295.2437438964844,297.367431640625,296.1475524902344,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782558238133,1.5015064747103682e-08,0.0010782408062368,-0.038368783891201,0.0,0.0,0.0,0.0,60.0,12.603177070617676,0.0,-7.926909262323535e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0001011986241792,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0001065670221578,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,7.871005072956905e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,0.0001065670148818,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,0.0005055079236626,288.0122375488281,294.1499938964844,296.08648681640625,295.2437438964844,297.367431640625,296.1475524902344,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782558238133,1.5015064747103682e-08,0.0010782408062368,-0.038368783891201,0.0,0.0,0.0,0.0,60.0,12.603177070617676,0.0,-7.926909262323535e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0001014132431009,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001067930279532,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,7.887697574915364e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0001067930206772,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,0.0005065799923613,288.0219421386719,294.1499938964844,296.0450134277344,295.1790771484375,297.3424072265625,296.1061096191406,289.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805426863953,1.528248105842067e-08,0.0010805274359881,-0.0390679873526096,0.0,0.0,0.0,0.0,60.0,12.475262641906738,0.0,-7.960566961173755e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0001014132431009,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001067930279532,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,7.887697574915364e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0001067930206772,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,0.0005065799923613,288.0219421386719,294.1499938964844,296.0450134277344,295.1790771484375,297.3424072265625,296.1061096191406,289.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805426863953,1.528248105842067e-08,0.0010805274359881,-0.0390679873526096,0.0,0.0,0.0,0.0,60.0,12.475262641906738,0.0,-7.960566961173755e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.0001016355890897,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001070271682692,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,7.904991070972756e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,0.0001070271609933,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0005076906527392,288.0317077636719,294.1499938964844,296.003173828125,295.1129455566406,297.3170166015625,296.0640563964844,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829117381945,1.5559523447450374e-08,0.0010828961385414,-0.0397923067212104,0.0,0.0,0.0,0.0,60.0,12.344426155090332,0.0,-7.995512874003907e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.0001016355890897,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001070271682692,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,7.904991070972756e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,0.0001070271609933,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0005076906527392,288.0317077636719,294.1499938964844,296.003173828125,295.1129455566406,297.3170166015625,296.0640563964844,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829117381945,1.5559523447450374e-08,0.0010828961385414,-0.0397923067212104,0.0,0.0,0.0,0.0,60.0,12.344426155090332,0.0,-7.995512874003907e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
