time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,0.000101749348687,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,0.0001071469596354,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,7.913838635431603e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,0.0001071469523594,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.000508258875925,288.0365905761719,294.1499938964844,295.9821472167969,295.0794677734375,297.30419921875,296.0428466796875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841238545253,1.57012625123798e-08,0.0010841081384569,-0.0401628501713275,0.0,0.0,0.0,0.0,60.0,12.277896881103516,0.0,-8.01342068257327e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001018636539811,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,0.0001072673258022,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,7.922729128040373e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0001072673185262,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,0.0005088298930786,288.0414733886719,294.1499938964844,295.96112060546875,295.0457763671875,297.291259765625,296.0215148925781,289.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853417916223,1.5843685474692393e-08,0.0010853259591385,-0.040535170584917,0.0,0.0,0.0,0.0,60.0,12.210701942443848,0.0,-8.031435072552996e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0001020917188725,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.0001075074906111,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.940467912703753e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,0.0001075074833352,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,0.000509969133418,288.05133056640625,294.1499938964844,295.9189758300781,294.9779968261719,297.26513671875,295.97869873046875,289.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877718450501,1.6127856383718612e-08,0.0010877556633204,-0.0412779934704303,0.0,0.0,0.0,0.0,60.0,12.074589729309082,0.0,-8.06743969405943e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0001020917188725,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.0001075074906111,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.940467912703753e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,0.0001075074833352,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,0.000509969133418,288.05133056640625,294.1499938964844,295.9189758300781,294.9779968261719,297.26513671875,295.97869873046875,289.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877718450501,1.6127856383718612e-08,0.0010877556633204,-0.0412779934704303,0.0,0.0,0.0,0.0,60.0,12.074589729309082,0.0,-8.06743969405943e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0001023164295474,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,0.0001077441265806,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.957945490488783e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0001077441193046,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,0.0005110916099511,288.0611877441406,294.1499938964844,295.8768920898437,294.9100646972656,297.2386474609375,295.9356994628906,289.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,1.6407852854172233e-08,0.0010901498608291,-0.0420098342001438,0.0,0.0,0.0,0.0,60.0,11.936538696289062,0.0,-8.10299312092866e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0001023164295474,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,0.0001077441265806,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.957945490488783e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0001077441193046,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,0.0005110916099511,288.0611877441406,294.1499938964844,295.8768920898437,294.9100646972656,297.2386474609375,295.9356994628906,289.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,1.6407852854172233e-08,0.0010901498608291,-0.0420098342001438,0.0,0.0,0.0,0.0,60.0,11.936538696289062,0.0,-8.10299312092866e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0001025334349833,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0001079726425814,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,7.974823529366404e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0001079726353054,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0005121756112203,288.07110595703125,294.1499938964844,295.83502197265625,294.8423156738281,297.2118225097656,295.89276123046875,289.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924785165116,1.6678242786838382e-08,0.0010924618691205,-0.0427165105938911,0.0,0.0,0.0,0.0,60.0,11.797041893005373,0.0,-8.137401152907844e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0001025334349833,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0001079726425814,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,7.974823529366404e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0001079726353054,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0005121756112203,288.07110595703125,294.1499938964844,295.83502197265625,294.8423156738281,297.2118225097656,295.89276123046875,289.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924785165116,1.6678242786838382e-08,0.0010924618691205,-0.0427165105938911,0.0,0.0,0.0,0.0,60.0,11.797041893005373,0.0,-8.137401152907844e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,0.000102698279079,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,0.0001081462323782,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.987644494278356e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0001081462251022,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,0.0005129990167915,288.0790710449219,294.1499938964844,295.8017578125,294.78857421875,297.1900939941406,295.8585510253906,289.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094234874472,1.6883639375464554e-08,0.0010942179942503,-0.0432532764971256,0.0,0.0,0.0,0.0,60.0,11.684678077697754,0.0,-8.163587494891544e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,0.0001027372127282,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0001081872323993,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.99067274783738e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,0.0001081872251234,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0005131935467943,288.0810546875,294.1499938964844,295.7934875488281,294.7752380371094,297.18463134765625,295.8500366210937,289.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094649778679,1.6932153457105414e-08,0.0010946328984573,-0.0433800555765628,0.0,0.0,0.0,0.0,60.0,11.656521797180176,0.0,-8.169779164290959e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,0.0001028332480927,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0001082883609342,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,7.9981422459241e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0001082883536582,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0005136732361279,288.0860595703125,294.1499938964844,295.7728881835937,294.7420654296875,297.1709289550781,295.82879638671875,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956726036965,1.7051814182877933e-08,0.0010956556070595,-0.0436927452683448,0.0,0.0,0.0,0.0,60.0,11.586002349853516,0.0,-8.18505938582348e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,0.0001029239501804,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001083838724298,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,8.005197014426813e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0001083838651538,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,0.0005141262663528,288.0910339355469,294.1499938964844,295.75244140625,294.709228515625,297.1571350097656,295.80767822265625,289.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966390836983,1.7164824228643738e-08,0.0010966218542307,-0.0439880453050136,0.0,0.0,0.0,0.0,60.0,11.515420913696287,0.0,-8.199504009098747e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,0.0001030875646392,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.0001085561671061,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,8.01792266429402e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0001085561598301,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0005149436183273,288.10107421875,294.1499938964844,295.7120361328125,294.6446533203125,297.1293640136719,295.765869140625,289.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098382868804,1.7368694926744865e-08,0.001098365522921,-0.0445207394659519,0.0,0.0,0.0,0.0,60.0,11.374361038208008,0.0,-8.225594427813122e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,0.0001030875646392,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.0001085561671061,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,8.01792266429402e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0001085561598301,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0005149436183273,288.10107421875,294.1499938964844,295.7120361328125,294.6446533203125,297.1293640136719,295.765869140625,289.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098382868804,1.7368694926744865e-08,0.001098365522921,-0.0445207394659519,0.0,0.0,0.0,0.0,60.0,11.374361038208008,0.0,-8.225594427813122e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,0.0001032252039294,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.0001087011041818,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,8.028627780731767e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0001087010969058,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0005156311090104,288.1111145019531,294.1499938964844,295.67242431640625,294.5820007324219,297.101318359375,295.7247619628906,289.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998494690284,1.7540191521447923e-08,0.0010998320067301,-0.0449688136577606,0.0,0.0,0.0,0.0,60.0,11.233741760253906,0.0,-8.247573646258388e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,0.0001032252039294,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.0001087011041818,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,8.028627780731767e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0001087010969058,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0005156311090104,288.1111145019531,294.1499938964844,295.67242431640625,294.5820007324219,297.101318359375,295.7247619628906,289.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998494690284,1.7540191521447923e-08,0.0010998320067301,-0.0449688136577606,0.0,0.0,0.0,0.0,60.0,11.233741760253906,0.0,-8.247573646258388e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001033303633448,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0001088118515326,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,8.036806684685871e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,0.0001088118442567,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0005161564331501,288.1211853027344,294.1499938964844,295.6336975097656,294.52166748046875,297.0730285644531,295.6845092773437,289.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009700829163,1.76712298127768e-08,0.0011009523877874,-0.0453111641108989,0.0,0.0,0.0,0.0,60.0,11.094183921813965,0.0,-8.26438721901468e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001033303633448,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0001088118515326,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,8.036806684685871e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,0.0001088118442567,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0005161564331501,288.1211853027344,294.1499938964844,295.6336975097656,294.52166748046875,297.0730285644531,295.6845092773437,289.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009700829163,1.76712298127768e-08,0.0011009523877874,-0.0453111641108989,0.0,0.0,0.0,0.0,60.0,11.094183921813965,0.0,-8.26438721901468e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001033997614285,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,0.0001088849239749,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,8.042204717639834e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0001088849239749,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,0.0005165031179785,288.1312866210937,294.1499938964844,295.5960388183594,294.46405029296875,297.0445251464844,295.6452941894531,289.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017096694558,1.7757699311005126e-08,0.0011016918579116,-0.0455370657145977,0.0,0.0,0.0,0.0,60.0,10.956169128417969,0.0,-8.275492291431874e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001033997614285,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,0.0001088849239749,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,8.042204717639834e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0001088849239749,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,0.0005165031179785,288.1312866210937,294.1499938964844,295.5960388183594,294.46405029296875,297.0445251464844,295.6452941894531,289.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017096694558,1.7757699311005126e-08,0.0011016918579116,-0.0455370657145977,0.0,0.0,0.0,0.0,60.0,10.956169128417969,0.0,-8.275492291431874e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,0.0001034198357956,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,0.0001089060606318,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,8.043765410548076e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001089060533558,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0005166033515706,288.1363525390625,294.1499938964844,295.5776672363281,294.4364013671875,297.0302124023437,295.6261291503906,289.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019228259101,1.7782706862590203e-08,0.0011019050143659,-0.0456023961305618,0.0,0.0,0.0,0.0,60.0,10.888028144836426,0.0,-8.278704655140245e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,0.0001034294691635,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001089162105927,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,8.044514834182337e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0001089162033167,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0005166514893062,288.14141845703125,294.1499938964844,295.5596008300781,294.4095764160156,297.015869140625,295.6072998046875,289.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102025504224,1.7794713258467713e-08,0.0011020076926797,-0.0456337593495845,0.0,0.0,0.0,0.0,60.0,10.82050609588623,0.0,-8.28024724341958e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0001034169981721,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,0.0001089030774892,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,8.043544949032366e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0001089030702132,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.000516589207109,288.1515197753906,294.1499938964844,295.52447509765625,294.358642578125,296.9870910644531,295.57049560546875,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018936056643,1.7779175465193475e-08,0.0011018759105354,-0.0455931723117828,0.0,0.0,0.0,0.0,60.0,10.687451362609863,0.0,-8.27825132887483e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0001034169981721,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,0.0001089030774892,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,8.043544949032366e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0001089030702132,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.000516589207109,288.1515197753906,294.1499938964844,295.52447509765625,294.358642578125,296.9870910644531,295.57049560546875,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018936056643,1.7779175465193475e-08,0.0011018759105354,-0.0455931723117828,0.0,0.0,0.0,0.0,60.0,10.687451362609863,0.0,-8.27825132887483e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,0.0001033551743603,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0001088379722204,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,8.038736268645152e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0001088379649445,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,0.0005162803572602,288.16168212890625,294.1499938964844,295.4908447265625,294.31170654296875,296.9582214355469,295.53521728515625,289.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012348113581,1.7702138421782365e-08,0.0011012171162292,-0.0453919135034084,0.0,0.0,0.0,0.0,60.0,10.55807876586914,0.0,-8.2683556001939e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,0.0001033551743603,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0001088379722204,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,8.038736268645152e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0001088379649445,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,0.0005162803572602,288.16168212890625,294.1499938964844,295.4908447265625,294.31170654296875,296.9582214355469,295.53521728515625,289.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012348113581,1.7702138421782365e-08,0.0011012171162292,-0.0453919135034084,0.0,0.0,0.0,0.0,60.0,10.55807876586914,0.0,-8.2683556001939e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,0.0001032474683597,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0001087245473172,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,8.030358731048182e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,0.0001087245400412,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0005157423438504,288.1718139648437,294.1499938964844,295.4588623046875,294.26910400390625,296.9292907714844,295.5014953613281,289.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000876547768,1.7567934662565676e-08,0.0011000700760632,-0.0450412966310977,0.0,0.0,0.0,0.0,60.0,10.432762145996094,0.0,-8.251132044279076e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,0.0001032474683597,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0001087245473172,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,8.030358731048182e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,0.0001087245400412,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0005157423438504,288.1718139648437,294.1499938964844,295.4588623046875,294.26910400390625,296.9292907714844,295.5014953613281,289.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000876547768,1.7567934662565676e-08,0.0011000700760632,-0.0450412966310977,0.0,0.0,0.0,0.0,60.0,10.432762145996094,0.0,-8.251132044279076e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,0.0001031080755637,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0001085777694243,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,8.019517554203048e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0001085777621483,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,0.0005150460638105,288.18072509765625,294.1499938964844,295.4321594238281,294.235595703125,296.90386962890625,295.47332763671875,289.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986023116856,1.7394258478020674e-08,0.0010985849658027,-0.044587530195713,0.0,0.0,0.0,0.0,60.0,10.326763153076172,0.0,-8.228868608739506e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,0.0001030850180541,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0001085534822777,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,8.017724030651152e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0001085534750018,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0005149308708496,288.18194580078125,294.1499938964844,295.4286499023437,294.2313232421875,296.9004211425781,295.4696044921875,289.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983566753566,1.7365520577072857e-08,0.0010983393294736,-0.0445124432444572,0.0,0.0,0.0,0.0,60.0,10.312726974487305,0.0,-8.225187997368266e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0001029834529617,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,0.0001084465257008,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,8.009824523469433e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0001084465257008,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,0.0005144235328771,288.18701171875,294.1499938964844,295.41424560546875,294.21435546875,296.885986328125,295.45440673828125,289.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972738964483,1.7238969363120304e-08,0.0010972565505653,-0.0441817827522754,0.0,0.0,0.0,0.0,60.0,10.25491714477539,0.0,-8.208987622992937e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001028701444738,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0001083272072719,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,8.001011883607134e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,0.0001083272072719,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,0.0005138575215823,288.1920471191406,294.1499938964844,295.4003295898437,294.19873046875,296.87158203125,295.4396057128906,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960664367303,1.7097784521524773e-08,0.001096049323678,-0.043812870979309,0.0,0.0,0.0,0.0,60.0,10.198492050170898,0.0,-8.190934153162743e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,0.0001026034951792,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,0.0001080464207916,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.980272494023666e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,0.0001080464135156,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,0.0005125255556777,288.2021484375,294.1499938964844,295.3740539550781,294.1717529296875,296.8428649902344,295.4114990234375,289.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093226368539,1.6765543620067547e-08,0.0010932096047326,-0.0429446548223495,0.0,0.0,0.0,0.0,60.0,10.09052276611328,0.0,-8.148526120521637e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,0.0001026034951792,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,0.0001080464207916,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.980272494023666e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,0.0001080464135156,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,0.0005125255556777,288.2021484375,294.1499938964844,295.3740539550781,294.1717529296875,296.8428649902344,295.4114990234375,289.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093226368539,1.6765543620067547e-08,0.0010932096047326,-0.0429446548223495,0.0,0.0,0.0,0.0,60.0,10.09052276611328,0.0,-8.148526120521637e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0001022882061079,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0001077144042938,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,7.955750334076583e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,0.0001077143970178,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,0.0005109506309963,288.2122497558594,294.1499938964844,295.3500061035156,294.1508178710937,296.8143310546875,295.3853454589844,289.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898675536736,1.6372693423249984e-08,0.0010898511391133,-0.0419179424643516,0.0,0.0,0.0,0.0,60.0,9.989343643188477,0.0,-8.098524517663463e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0001022882061079,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0001077144042938,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,7.955750334076583e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,0.0001077143970178,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,0.0005109506309963,288.2122497558594,294.1499938964844,295.3500061035156,294.1508178710937,296.8143310546875,295.3853454589844,289.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898675536736,1.6372693423249984e-08,0.0010898511391133,-0.0419179424643516,0.0,0.0,0.0,0.0,60.0,9.989343643188477,0.0,-8.098524517663463e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0001019290502881,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.000107336192741,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,7.927815750008449e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001073361854651,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0005091565544717,288.2222900390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7859802246094,295.3612060546875,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860403999686,1.5925182950127237e-08,0.0010860245674848,-0.0407482087612152,0.0,0.0,0.0,0.0,60.0,9.895343780517578,0.0,-8.041752153076231e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0001019290502881,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.000107336192741,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,7.927815750008449e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001073361854651,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0005091565544717,288.2222900390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7859802246094,295.3612060546875,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860403999686,1.5925182950127237e-08,0.0010860245674848,-0.0407482087612152,0.0,0.0,0.0,0.0,60.0,9.895343780517578,0.0,-8.041752153076231e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,0.0001015494999592,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001069365098373,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.898295007180423e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001069365025614,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.000507260672748,288.2322998046875,294.1499938964844,295.3050537109375,294.119140625,296.75787353515625,295.3382873535156,289.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819965973496,1.5452270574201066e-08,0.0010819812305271,-0.0395119003951549,0.0,0.0,0.0,0.0,60.0,9.805550575256348,-0.0,-7.98197490325947e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,0.0001015494999592,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001069365098373,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.898295007180423e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001069365025614,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.000507260672748,288.2322998046875,294.1499938964844,295.3050537109375,294.119140625,296.75787353515625,295.3382873535156,289.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819965973496,1.5452270574201066e-08,0.0010819812305271,-0.0395119003951549,0.0,0.0,0.0,0.0,60.0,9.805550575256348,-0.0,-7.98197490325947e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
