time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730300,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0001013514847727,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0001067279881681,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,7.88289398769848e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001067279881681,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0005062715499661,288.2373046875,294.1499938964844,295.2940673828125,294.11236572265625,296.7439270019531,295.3272399902344,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798866860568,1.5205545267349407e-08,0.0010798714356496,-0.0388668291270732,0.0,0.0,0.0,0.0,60.0,9.762131690979004,-0.0,-7.950875868800723e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.0001011504355119,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0001065162796294,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,7.867256499594077e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0001065162723534,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0005052672931924,288.2423095703125,294.1499938964844,295.2832336425781,294.1060485839844,296.73004150390625,295.3163757324219,289.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777441784739,1.4955043425857184e-08,0.0010777292773127,-0.0382118374109268,0.0,0.0,0.0,0.0,60.0,9.719416618347168,-0.0,-7.919364009012497e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,0.0001007404644042,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001060845606843,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,7.83537034294568e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,0.0001060845534084,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0005032193730585,288.25225830078125,294.1499938964844,295.2618408203125,294.0946655273437,296.7023620605469,295.2950744628906,289.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733766248449,1.4444229812227153e-08,0.001073362189345,-0.0368760526180267,0.0,0.0,0.0,0.0,60.0,9.63577938079834,-0.0,-7.855298633785426e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,0.0001007404644042,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001060845606843,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,7.83537034294568e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,0.0001060845534084,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0005032193730585,288.25225830078125,294.1499938964844,295.2618408203125,294.0946655273437,296.7023620605469,295.2950744628906,289.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733766248449,1.4444229812227153e-08,0.001073362189345,-0.0368760526180267,0.0,0.0,0.0,0.0,60.0,9.63577938079834,-0.0,-7.855298633785426e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001003196739475,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0001056414475897,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,7.802642358001322e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0001056414403137,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.0005011174362152,288.2621459960937,294.1499938964844,295.2408752441406,294.0848693847656,296.67498779296875,295.2744445800781,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688931215554,1.3919938091078166e-08,0.0010688792681321,-0.0355048179626464,0.0,0.0,0.0,0.0,60.0,9.55552864074707,-0.0,-7.789812883629565e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001003196739475,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0001056414475897,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,7.802642358001322e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0001056414403137,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.0005011174362152,288.2621459960937,294.1499938964844,295.2408752441406,294.0848693847656,296.67498779296875,295.2744445800781,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688931215554,1.3919938091078166e-08,0.0010688792681321,-0.0355048179626464,0.0,0.0,0.0,0.0,60.0,9.55552864074707,-0.0,-7.789812883629565e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,9.989376121666282e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001051929357345,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,7.769514922983944e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0001051929284585,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,0.0004989898880012,288.27203369140625,294.1499938964844,295.2203674316406,294.0765075683594,296.6478271484375,295.2543640136719,289.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643550194799,1.3389260367091538e-08,0.0010643416317179,-0.0341166816651821,0.0,0.0,0.0,0.0,60.0,9.478240966796877,-0.0,-7.723808437276602e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,9.989376121666282e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001051929357345,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,7.769514922983944e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0001051929284585,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,0.0004989898880012,288.27203369140625,294.1499938964844,295.2203674316406,294.0765075683594,296.6478271484375,295.2543640136719,289.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643550194799,1.3389260367091538e-08,0.0010643416317179,-0.0341166816651821,0.0,0.0,0.0,0.0,60.0,9.478240966796877,-0.0,-7.723808437276602e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,9.948317892849444e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,0.0001047605765052,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,7.737580745015293e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0001047605692292,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,0.0004969389410689,288.2814636230469,294.1499938964844,295.2010498046875,294.0697631835937,296.6219787597656,295.2355651855469,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599803645163,1.2877693578161598e-08,0.0010599675588309,-0.0327783524990081,0.0,0.0,0.0,0.0,60.0,9.406787872314451,-0.0,-7.660447209900667e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,9.946619684342296e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,0.0001047426922013,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,7.736260158708319e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,0.0001047426922013,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,0.0004968541325069,288.2818603515625,294.1499938964844,295.20025634765625,294.06951904296875,296.62091064453125,295.2348022460937,289.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597994551062,1.285653805638276e-08,0.0010597866494208,-0.0327230021357536,0.0,0.0,0.0,0.0,60.0,9.403919219970703,-0.0,-7.65783241263307e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17828369140625,0.0,0.0,9.92532295640558e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,0.0001045184253598,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,7.719695713603869e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,0.0001045184180838,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,0.0004957903292961,288.2867736816406,294.1499938964844,295.1903686523437,294.0664978027344,296.6075744628906,295.22528076171875,289.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575304040685,1.2591185871713152e-08,0.0010575178312137,-0.0320287346839904,0.0,0.0,0.0,0.0,60.0,9.368193626403809,-0.0,-7.625074260886322e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.904124453896657e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,0.0001042951917042,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,7.70320839365013e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,0.0001042951917042,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0004947314155288,288.2916564941406,294.1499938964844,295.1805725097656,294.0637512207031,296.59429931640625,295.2158508300781,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552718304097,1.2327064702333246e-08,0.0010552594903856,-0.0313376374542713,0.0,0.0,0.0,0.0,60.0,9.33319854736328,-0.0,-7.592537798473131e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,9.862059232546017e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,0.0001038522314047,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,7.670490595046431e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,0.0001038522241287,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,0.0004926301771774,288.3014221191406,294.1499938964844,295.16131591796875,294.0591125488281,296.56787109375,295.197265625,289.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507896076887,1.180295683411714e-08,0.0010507778497412,-0.0299661364406347,0.0,0.0,0.0,0.0,60.0,9.26487636566162,-0.0,-7.52818039018166e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,9.862059232546017e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,0.0001038522314047,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,7.670490595046431e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,0.0001038522241287,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,0.0004926301771774,288.3014221191406,294.1499938964844,295.16131591796875,294.0591125488281,296.56787109375,295.197265625,289.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507896076887,1.180295683411714e-08,0.0010507778497412,-0.0299661364406347,0.0,0.0,0.0,0.0,60.0,9.26487636566162,-0.0,-7.52818039018166e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.820864215726031e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,0.0001034184315358,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,7.638450915692374e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,0.0001034184242598,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982116699219,0.0,0.0,0.0004905724199488,288.3111267089844,294.1499938964844,295.1424865722656,294.0555114746094,296.5417175292969,295.1791687011719,289.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464004008099,1.1289697177119253e-08,0.0010463891085237,-0.0286228619515895,0.0,0.0,0.0,0.0,60.0,9.199849128723145,-0.0,-7.465420281960179e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.820864215726031e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,0.0001034184315358,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,7.638450915692374e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,0.0001034184242598,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982116699219,0.0,0.0,0.0004905724199488,288.3111267089844,294.1499938964844,295.1424865722656,294.0555114746094,296.5417175292969,295.1791687011719,289.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464004008099,1.1289697177119253e-08,0.0010463891085237,-0.0286228619515895,0.0,0.0,0.0,0.0,60.0,9.199849128723145,-0.0,-7.465420281960179e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,9.780676191439852e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,0.0001029952254611,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,7.607193401781842e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0001029952254611,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,0.0004885649541392,288.32080078125,294.1499938964844,295.1240539550781,294.05279541015625,296.5157775878906,295.1615600585937,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421184124425,1.0788980375764368e-08,0.0010421075858175,-0.0273122675716877,0.0,0.0,0.0,0.0,60.0,9.13791847229004,-0.0,-7.404447188719132e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,9.780676191439852e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,0.0001029952254611,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,7.607193401781842e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0001029952254611,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,0.0004885649541392,288.32080078125,294.1499938964844,295.1240539550781,294.05279541015625,296.5157775878906,295.1615600585937,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421184124425,1.0788980375764368e-08,0.0010421075858175,-0.0273122675716877,0.0,0.0,0.0,0.0,60.0,9.13791847229004,-0.0,-7.404447188719132e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,9.741714893607424e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0001025849414872,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,7.57688976591453e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0001025849414872,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0004866187227889,288.3304443359375,294.1499938964844,295.1060485839844,294.05084228515625,296.4901123046875,295.1444396972656,289.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379671584814,1.0303548236834104e-08,0.0010379567975178,-0.0260415468364954,0.0,0.0,0.0,0.0,60.0,9.079015731811523,-0.0,-7.345573038719523e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,9.741714893607424e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0001025849414872,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,7.57688976591453e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0001025849414872,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0004866187227889,288.3304443359375,294.1499938964844,295.1060485839844,294.05084228515625,296.4901123046875,295.1444396972656,289.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379671584814,1.0303548236834104e-08,0.0010379567975178,-0.0260415468364954,0.0,0.0,0.0,0.0,60.0,9.079015731811523,-0.0,-7.345573038719523e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,9.722921095089988e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,0.0001023870354401,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,7.562272367067635e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,0.0001023870354401,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,0.0004856799205299,288.3352355957031,294.1499938964844,295.0971984863281,294.0501403808594,296.4773864746094,295.1360778808594,289.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359646985307,1.0069392430978041e-08,0.001035954686813,-0.0254285484552383,0.0,0.0,0.0,0.0,60.0,9.051015853881836,-0.0,-7.317258621242217e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22369384765625,0.0,0.0,9.704381227493286e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,0.0001021918069454,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,7.547852874267846e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,0.0001021917996695,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,0.0004847538657486,288.34002685546875,294.1499938964844,295.0884704589844,294.0495910644531,296.4647216796875,295.1278076171875,289.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339900618419,9.838407422080309e-09,0.0010339802829548,-0.0248238239437341,0.0,0.0,0.0,0.0,60.0,9.023569107055664,-0.0,-7.28938047700467e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.668265556683764e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001018114926409,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,7.519762584706768e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,0.000101811485365,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,0.0004829498066101,288.3495788574219,294.1499938964844,295.0712890625,294.04888916015625,296.43951416015625,295.1115417480469,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388436694734992e-09,0.0010301318252459,-0.0236457157880067,0.0,0.0,0.0,0.0,60.0,8.970232963562012,-0.0,-7.235225751855978e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.668265556683764e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001018114926409,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,7.519762584706768e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,0.000101811485365,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,0.0004829498066101,288.3495788574219,294.1499938964844,295.0712890625,294.04888916015625,296.43951416015625,295.1115417480469,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388436694734992e-09,0.0010301318252459,-0.0236457157880067,0.0,0.0,0.0,0.0,60.0,8.970232963562012,-0.0,-7.235225751855978e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.63409838732332e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,0.0001014516965369,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,7.493187877116725e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.000101451689261,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,0.0004812430706806,288.3591003417969,294.1499938964844,295.05450439453125,294.0486755371094,296.4145812988281,295.095703125,289.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265007149428,8.962745212670598e-09,0.001026491750963,-0.0225310828536748,0.0,0.0,0.0,0.0,60.0,8.919801712036133,-0.0,-7.184178230090765e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.63409838732332e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,0.0001014516965369,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,7.493187877116725e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.000101451689261,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,0.0004812430706806,288.3591003417969,294.1499938964844,295.05450439453125,294.0486755371094,296.4145812988281,295.095703125,289.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265007149428,8.962745212670598e-09,0.001026491750963,-0.0225310828536748,0.0,0.0,0.0,0.0,60.0,8.919801712036133,-0.0,-7.184178230090765e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.602031786926092e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,0.0001011140120681,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,7.468247349606827e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0001011140120681,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,0.0004796412540599,288.3685913085937,294.1499938964844,295.0381164550781,294.0487670898437,296.3898620605469,295.080322265625,289.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230839252471,8.563221243207408e-09,0.0010230754269286,-0.0214848946779966,0.0,0.0,0.0,0.0,60.0,8.872212409973145,-0.0,-7.136433310961365e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.602031786926092e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,0.0001011140120681,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,7.468247349606827e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0001011140120681,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,0.0004796412540599,288.3685913085937,294.1499938964844,295.0381164550781,294.0487670898437,296.3898620605469,295.080322265625,289.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230839252471,8.563221243207408e-09,0.0010230754269286,-0.0214848946779966,0.0,0.0,0.0,0.0,60.0,8.872212409973145,-0.0,-7.136433310961365e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,9.572099224897102e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0001007988103083,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,7.444966468028724e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001007988103083,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004781461029779,288.3780517578125,294.1499938964844,295.02215576171875,294.04913330078125,296.3653869628906,295.0653076171875,289.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198947275057,8.190296441057399e-09,0.0010198864620178,-0.0205082949250936,0.0,0.0,0.0,0.0,60.0,8.827264785766602,-0.0,-7.092010179121645e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,9.572099224897102e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0001007988103083,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,7.444966468028724e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001007988103083,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004781461029779,288.3780517578125,294.1499938964844,295.02215576171875,294.04913330078125,296.3653869628906,295.0653076171875,289.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198947275057,8.190296441057399e-09,0.0010198864620178,-0.0205082949250936,0.0,0.0,0.0,0.0,60.0,8.827264785766602,-0.0,-7.092010179121645e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,9.557973680784926e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0001006500606308,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,7.433979772031307e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,0.0001006500606308,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004774404806084,288.3827819824219,294.1499938964844,295.0143127441406,294.0493469238281,296.3532409667969,295.05792236328125,289.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183895938098,8.014304775372239e-09,0.0010183815611526,-0.0200473945587873,0.0,0.0,0.0,0.0,60.0,8.805558204650879,-0.0,-7.071093932609075e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.544700878905132e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,0.000100510296761,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,7.423656643368304e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.0001005102894851,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0004767774953506,288.3874816894531,294.1499938964844,295.006591796875,294.0495910644531,296.3411560058594,295.0507202148437,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169757297262,7.848944605370889e-09,0.0010169679298996,-0.0196143239736557,0.0,0.0,0.0,0.0,60.0,8.784979820251465,-0.0,-7.051469452790117e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,9.519192099105568e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,0.0001002416684059,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,7.403816562145948e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0001002416684059,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.0004755032714456,288.3968811035156,294.1499938964844,294.9914245605469,294.05010986328125,296.317138671875,295.03643798828125,289.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142570827156,7.531127721449593e-09,0.0010142495157197,-0.0187819506973028,0.0,0.0,0.0,0.0,60.0,8.744795799255371,-0.0,-7.01382916190596e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,9.519192099105568e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,0.0001002416684059,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,7.403816562145948e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0001002416684059,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.0004755032714456,288.3968811035156,294.1499938964844,294.9914245605469,294.05010986328125,296.317138671875,295.03643798828125,289.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142570827156,7.531127721449593e-09,0.0010142495157197,-0.0187819506973028,0.0,0.0,0.0,0.0,60.0,8.744795799255371,-0.0,-7.01382916190596e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,9.495959238847718e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.999702160712332e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,7.385746721411124e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.999702160712332e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0004743427562061,288.40625,294.1499938964844,294.97662353515625,294.0505065917969,296.2933044433594,295.0224914550781,289.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117819765582,7.241680144431939e-09,0.0010117746423929,-0.0180238429456949,0.0,0.0,0.0,0.0,60.0,8.706732749938965,-0.0,-6.979635713832978e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,9.495959238847718e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.999702160712332e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,7.385746721411124e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.999702160712332e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0004743427562061,288.40625,294.1499938964844,294.97662353515625,294.0505065917969,296.2933044433594,295.0224914550781,289.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117819765582,7.241680144431939e-09,0.0010117746423929,-0.0180238429456949,0.0,0.0,0.0,0.0,60.0,8.706732749938965,-0.0,-6.979635713832978e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,9.475340630160645e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,9.977989975595848e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,7.369709783233702e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.977989248000084e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,0.0004733128007501,288.4156188964844,294.1499938964844,294.9622497558594,294.0507202148437,296.2696533203125,295.0087890625,289.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095849866047,6.9847958528157505e-09,0.0010095780016854,-0.017350997775793,0.0,0.0,0.0,0.0,60.0,8.670381546020508,-0.0,-6.949358777319503e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,9.475340630160645e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,9.977989975595848e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,7.369709783233702e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.977989248000084e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,0.0004733128007501,288.4156188964844,294.1499938964844,294.9622497558594,294.0507202148437,296.2696533203125,295.0087890625,289.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095849866047,6.9847958528157505e-09,0.0010095780016854,-0.017350997775793,0.0,0.0,0.0,0.0,60.0,8.670381546020508,-0.0,-6.949358777319503e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,9.457123815082014e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.958806185750292e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,7.355541310971603e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.958806185750292e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.000472402840387,288.4249267578125,294.1499938964844,294.9482421875,294.0506286621094,296.2461853027344,294.995361328125,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757834292159259e-09,0.0010076371254399,-0.0167565084993839,0.0,0.0,0.0,0.0,60.0,8.636049270629883,-0.0,-6.922663686736996e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,9.457123815082014e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.958806185750292e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,7.355541310971603e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.958806185750292e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.000472402840387,288.4249267578125,294.1499938964844,294.9482421875,294.0506286621094,296.2461853027344,294.995361328125,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757834292159259e-09,0.0010076371254399,-0.0167565084993839,0.0,0.0,0.0,0.0,60.0,8.636049270629883,-0.0,-6.922663686736996e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
