time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732700,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,9.448963828617708e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013916015625,0.0,0.0,9.95021327980794e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,7.34919449314475e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,9.95021327980794e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,0.0004719952121376,288.4295959472656,294.1499938964844,294.94140625,294.0504150390625,296.2345275878906,294.9888000488281,289.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067744879052,6.656171169794334e-09,0.0010067678522318,-0.0164902117103338,0.0,0.0,0.0,0.0,60.0,8.619646072387695,-0.0,-6.910722305519812e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.441369911655784e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,9.942217002389953e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30621337890625,0.0,0.0,7.343287870753556e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052978515625,0.0,0.0,9.942216274794192e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,0.0004716159019153,288.43426513671875,294.1499938964844,294.93463134765625,294.05010986328125,296.2229309082031,294.9822998046875,289.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059651685878,6.5615624045278764e-09,0.0010059586493298,-0.0162423904985189,0.0,0.0,0.0,0.0,60.0,8.603652954101562,-0.0,-6.899619364730826e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134765625,0.0,0.0,9.427985060028732e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,9.928122017299756e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.332877430599183e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,9.928122017299756e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,0.0004709472996182,288.44354248046875,294.1499938964844,294.9214172363281,294.0491027832031,296.1999206542969,294.969482421875,289.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045390808954,6.394806462139968e-09,0.0010045327944681,-0.0158055797219276,0.0,0.0,0.0,0.0,60.0,8.572704315185547,-0.0,-6.880070912984594e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134765625,0.0,0.0,9.427985060028732e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,9.928122017299756e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.332877430599183e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,9.928122017299756e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,0.0004709472996182,288.44354248046875,294.1499938964844,294.9214172363281,294.0491027832031,296.1999206542969,294.969482421875,289.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045390808954,6.394806462139968e-09,0.0010045327944681,-0.0158055797219276,0.0,0.0,0.0,0.0,60.0,8.572704315185547,-0.0,-6.880070912984594e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32159423828125,0.0,0.0,9.417088585905732e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,9.916647104546428e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.324402395170182e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,9.916647104546428e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,0.0004704029706772,288.45281982421875,294.1499938964844,294.9085693359375,294.0474548339844,296.1770935058594,294.9569091796875,289.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033780708909,6.259048834778014e-09,0.0010033717844635,-0.0154499588534235,0.0,0.0,0.0,0.0,60.0,8.54310131072998,-0.0,-6.864176071985639e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32159423828125,0.0,0.0,9.417088585905732e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,9.916647104546428e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.324402395170182e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,9.916647104546428e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,0.0004704029706772,288.45281982421875,294.1499938964844,294.9085693359375,294.0474548339844,296.1770935058594,294.9569091796875,289.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033780708909,6.259048834778014e-09,0.0010033717844635,-0.0154499588534235,0.0,0.0,0.0,0.0,60.0,8.54310131072998,-0.0,-6.864176071985639e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297424316406,0.0,0.0,9.408617188455536e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,9.90772678051144e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,7.317813287954777e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297119140625,0.0,0.0,9.907726052915676e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,0.0004699798300862,288.4620666503906,294.1499938964844,294.8961181640625,294.0450744628906,296.15447998046875,294.944580078125,289.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024753864854,6.153508813611097e-09,0.0010024692164734,-0.0151734901592135,0.0,0.0,0.0,0.0,60.0,8.514604568481445,-0.0,-6.851832523580016e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297424316406,0.0,0.0,9.408617188455536e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,9.90772678051144e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,7.317813287954777e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297119140625,0.0,0.0,9.907726052915676e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,0.0004699798300862,288.4620666503906,294.1499938964844,294.8961181640625,294.0450744628906,296.15447998046875,294.944580078125,289.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024753864854,6.153508813611097e-09,0.0010024692164734,-0.0151734901592135,0.0,0.0,0.0,0.0,60.0,8.514604568481445,-0.0,-6.851832523580016e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,9.40256504691206e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,9.901353769237176e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,7.313106470974162e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.901353041641414e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,0.0004696775285992,288.4713134765625,294.1499938964844,294.884033203125,294.0418395996094,296.132080078125,294.93243408203125,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018304456025,6.0781113475627535e-09,0.0010018242755904,-0.0149759808555245,0.0,0.0,0.0,0.0,60.0,8.486990928649902,-0.0,-6.843021083113855e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,9.40256504691206e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,9.901353769237176e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,7.313106470974162e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.901353041641414e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,0.0004696775285992,288.4713134765625,294.1499938964844,294.884033203125,294.0418395996094,296.132080078125,294.93243408203125,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018304456025,6.0781113475627535e-09,0.0010018242755904,-0.0149759808555245,0.0,0.0,0.0,0.0,60.0,8.486990928649902,-0.0,-6.843021083113855e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.400450653629376e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,9.899126598611474e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427734375,0.0,0.0,7.311462104553357e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419189453125,0.0,0.0,9.899126598611474e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,0.0004695718816947,288.4759216308594,294.1499938964844,294.87811279296875,294.0398864746094,296.1209716796875,294.92645263671875,289.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016052983701,6.051767087456028e-09,0.0010015992447733,-0.0149069689214229,0.0,0.0,0.0,0.0,60.0,8.473472595214844,-0.0,-6.839943722525278e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,9.39898454817012e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,9.897583368001506e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,7.310321961995214e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,9.897583368001506e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0004694986855611,288.4805603027344,294.1499938964844,294.872314453125,294.0376892089844,296.10992431640625,294.9205017089844,289.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014491854235,6.033510135949882e-09,0.0010014432482421,-0.0148591436445713,0.0,0.0,0.0,0.0,60.0,8.460094451904297,-0.0,-6.837811383775262e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.39776873565279e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,9.89630279946141e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,7.30937608750537e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.896302071865648e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,0.0004694379167631,288.4897766113281,294.1499938964844,294.8609619140625,294.032470703125,296.0879211425781,294.90869140625,289.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013192659243,6.0183591443774276e-09,0.0010013132123276,-0.0148194534704089,0.0,0.0,0.0,0.0,60.0,8.433586120605469,-0.0,-6.836042132363218e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.39776873565279e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,9.89630279946141e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,7.30937608750537e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.896302071865648e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,0.0004694379167631,288.4897766113281,294.1499938964844,294.8609619140625,294.032470703125,296.0879211425781,294.90869140625,289.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013192659243,6.0183591443774276e-09,0.0010013132123276,-0.0148194534704089,0.0,0.0,0.0,0.0,60.0,8.433586120605469,-0.0,-6.836042132363218e-08,0.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.050000000745058,9.399043483426794e-05,298.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.050000000745058,9.897645213641226e-05,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.050000000745058,7.310367800528184e-05,298.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.0,0.050000000745058,9.897645213641226e-05,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.050000000745058,0.0004695016250479,288.4989929199219,284.95001220703125,294.8500061035156,294.0260925292969,296.066162109375,294.89703369140625,289.59991455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014551226049,6.034249100395073e-09,0.0010014491854235,-0.0148610789328813,0.0,0.0,0.0,0.0,60.0,8.407426834106445,-0.0,-6.837897359446289e-08,1.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.050000000745058,9.399043483426794e-05,298.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.050000000745058,9.897645213641226e-05,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.050000000745058,7.310367800528184e-05,298.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.0,0.050000000745058,9.897645213641226e-05,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.050000000745058,0.0004695016250479,288.4989929199219,284.95001220703125,294.8500061035156,294.0260925292969,296.066162109375,294.89703369140625,289.59991455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014551226049,6.034249100395073e-09,0.0010014491854235,-0.0148610789328813,0.0,0.0,0.0,0.0,60.0,8.407426834106445,-0.0,-6.837897359446289e-08,1.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.6163854002952576,0.050000000745058,0.0407460182905197,298.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.6163854002952576,0.050000000745058,0.0429075174033641,298.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.19970703125,0.6163854002952576,0.050000000745058,0.0316913463175296,298.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.6163854002952576,0.050000000745058,0.0429075174033641,298.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.6163854002952576,0.050000000745058,0.2035347819328308,289.3420715332031,284.95001220703125,294.8446960449219,294.0226745605469,297.36090087890625,297.7977905273437,289.78240966796875,1.0,0.1146341487765312,0.1857505589723587,0.1857505589723587,1.0,1.0,-0.434068351984024,0.0169270355254411,0.417141318321228,-0.1005327105522155,0.0,0.0,0.0,0.0,60.0,1089.7574462890625,0.0,13.386150360107422,1.0,280.7607421875,283.7380676269531,301.0048828125,303.2506408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.146197457044392e-21,4.073098728522196e-21,4.073098728522196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.60687655210495,0.050000000745058,0.0453353822231292,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.60687655210495,0.050000000745058,0.0477403402328491,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.60687655210495,0.050000000745058,0.0352608524262905,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.60687655210495,0.050000000745058,0.0477403402328491,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.60687655210495,0.050000000745058,0.2264596223831176,290.2948303222656,284.95001220703125,294.83953857421875,294.01934814453125,297.52880859375,298.4887390136719,290.8681030273437,1.0,0.1292682886123657,0.3715011179447174,0.3715011179447174,1.0,1.0,-0.4830555915832519,0.0761906206607818,0.4068649709224701,-0.0535788498818874,1.0,1.0,0.0,0.0,60.0,7186.2451171875,0.0,19.04187393188477,1.0,280.82879638671875,287.7465515136719,301.0272827148437,302.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,2680.493896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1098471730947494,1.0,0.0,0.0,0.542897641658783,0.5429127812385559,2.438943340621336e-07,3.204244613647461,3.204231739044189,1.2756568139593584e-05,0.0,0.0,-0.0,4379.2451171875,0.0,11.804906845092772,1298.9453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.5450326800346375,0.050000000745058,0.0458475761115551,298.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.5450326800346375,0.050000000745058,0.0482797026634216,298.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.5450326800346375,0.050000000745058,0.0356592237949371,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.5450326800346375,0.050000000745058,0.0482797026634216,298.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.5450326800346375,0.050000000745058,0.2290181368589401,288.017333984375,284.95001220703125,294.8319396972656,294.01446533203125,297.1446228027344,298.47222900390625,286.907470703125,1.0,0.1518799513578415,0.6585102081298828,0.6585102081298828,1.0,1.0,-0.4885154366493225,0.1882843971252441,0.3002310395240783,0.0567273795604705,1.0,1.0,0.0,0.0,60.0,15942.259765625,0.0,27.125717163085938,1.0,281.9244689941406,286.6067810058594,299.7750244140625,301.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,2149.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779882669448853,1.0,0.0,0.0,0.976597011089325,0.976598858833313,6.451141132401973e-08,4.264749526977539,4.264739990234375,9.795949154067785e-06,0.0,0.0,-0.0,5636.7978515625,0.0,28.602771759033203,1895.2769775390625,0.0,813.5164794921875,0.2486662715673446,1.0,0.0,3.0,1.0,0.0
17733840,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.531819224357605,0.050000000745058,0.0459546148777008,298.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.531819224357605,0.050000000745058,0.0483924224972724,298.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.531819224357605,0.050000000745058,0.0357424803078174,298.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.531819224357605,0.050000000745058,0.0483924224972724,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.531819224357605,0.050000000745058,0.2295528203248977,287.0758972167969,284.95001220703125,294.82977294921875,294.0130920410156,297.0166320800781,298.4544677734375,286.2325439453125,1.0,0.1577908843755722,0.7430022358894348,0.7430022358894348,1.0,1.0,-0.4896558225154876,0.1996899396181106,0.2899658977985382,0.0678307116031646,1.0,1.0,0.0,2.51175308227539,60.0,15270.8037109375,0.0,29.590103149414062,1.0,282.1810302734375,285.9248046875,299.0501708984375,301.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,2690.082275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137456297874451,1.0,0.0,0.0,1.0924630165100098,1.092465043067932,7.985706673707682e-08,4.26568603515625,4.265676021575928,9.787962881091516e-06,0.0,0.0,-0.0,5515.38818359375,0.0,39.927433013916016,1895.4046630859373,0.0,1007.9976806640624,0.2796761393547058,1.0,0.0,3.0,1.0,0.0
17733900,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.5106522440910339,0.050000000745058,0.0461754500865936,298.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.5106522440910339,0.050000000745058,0.0486249737441539,298.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.5106522440910339,0.050000000745058,0.0359142385423183,298.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.5106522440910339,0.050000000745058,0.0486249737441539,298.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.5106522440910339,0.050000000745058,0.2306559383869171,285.7928161621094,284.95001220703125,294.8251647949219,294.0101318359375,296.8955383300781,298.41259765625,285.4408264160156,1.0,0.1696475893259048,0.9287528395652772,0.9287528395652772,1.0,1.0,-0.4920091331005096,0.2090190649032592,0.2829900979995727,0.0766170024871826,1.0,1.0,0.0,8.415792465209961,60.0,14232.8779296875,0.0,34.73486328125,1.0,282.626220703125,285.2027282714844,297.8239440917969,299.4294128417969,293.1499938964844,293.1499938964844,283.1499938964844,4136.85595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295115947723389,1.0,0.0,0.0,1.3547500371932983,1.3547531366348269,1.224740486804876e-07,4.265917778015137,4.265908241271973,9.785982911125757e-06,0.0,0.0,-0.0,4838.326171875,0.0,76.11051940917969,1895.436279296875,0.0,1105.128173828125,0.3409079015254974,1.0,0.0,3.0,1.0,0.0
17733960,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.4958904981613159,0.050000000745058,0.0463860146701335,298.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.4958904981613159,0.050000000745058,0.0488467067480087,298.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.4958904981613159,0.050000000745058,0.0360780097544193,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.4958904981613159,0.050000000745058,0.0488467067480087,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.4958904981613159,0.050000000745058,0.2317077368497848,285.3030090332031,284.95001220703125,294.8207092285156,294.0072937011719,296.8304748535156,298.3716735839844,285.1979064941406,1.0,0.1801619827747345,0.9430022835731506,0.9430022835731506,0.800000011920929,1.0,-0.4942529201507568,0.2162798643112182,0.2779730558395386,0.083389863371849,0.9712260365486144,0.9712260365486144,0.0,14.048277854919434,60.0,13772.5830078125,0.0,39.69098281860352,1.0,282.8992919921875,284.9864196777344,297.09722900390625,298.4267578125,293.1499938964844,293.1499938964844,283.1499938964844,5719.46826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988931655883789,1.0,0.0,0.0,1.5799221992492676,1.5799264907836914,1.6655788215302897e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.03466796875,0.0,121.0197525024414,1895.4371337890625,0.0,922.6555786132812,0.3986002504825592,1.0,0.0,3.0,1.0,0.0
17734020,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0467635281383991,298.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0492442473769187,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0363716334104537,298.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0492442473769187,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.2335935086011886,285.0815734863281,284.95001220703125,294.81231689453125,294.0019836425781,295.99969482421875,298.3008117675781,285.0418395996094,1.0,0.1975738257169723,0.9715011119842528,0.9715011119842528,0.4000000059604645,1.0,-0.4982747435569763,0.3573795855045318,0.1408951431512832,0.2230854928493499,0.9686496257781982,0.9686496257781982,0.0,24.16461563110352,60.0,13632.3427734375,0.0,48.72307586669922,1.0,283.1086730957031,284.772705078125,296.6254272460937,297.7265319824219,293.1499938964844,293.1499938964844,283.1499938964844,9239.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083605647087097,1.0,0.0,0.0,1.979277849197388,1.979284644126892,2.6140079967262864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.623046875,0.0,239.0072326660156,1895.4371337890625,0.0,533.2446899414062,0.4962622821331024,1.0,0.0,3.0,1.0,0.0
17734080,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0467635281383991,298.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0492442473769187,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0363716334104537,298.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.0492442473769187,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.474852979183197,0.050000000745058,0.2335935086011886,285.0815734863281,284.95001220703125,294.81231689453125,294.0019836425781,295.99969482421875,298.3008117675781,285.0418395996094,1.0,0.1975738257169723,0.9715011119842528,0.9715011119842528,0.4000000059604645,1.0,-0.4982747435569763,0.3573795855045318,0.1408951431512832,0.2230854928493499,0.9686496257781982,0.9686496257781982,0.0,24.16461563110352,60.0,13632.3427734375,0.0,48.72307586669922,1.0,283.1086730957031,284.772705078125,296.6254272460937,297.7265319824219,293.1499938964844,293.1499938964844,283.1499938964844,9239.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083605647087097,1.0,0.0,0.0,1.979277849197388,1.979284644126892,2.6140079967262864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.623046875,0.0,239.0072326660156,1895.4371337890625,0.0,533.2446899414062,0.4962622821331024,1.0,0.0,3.0,1.0,0.0
17734140,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4617473185062408,0.050000000745058,0.0469836480915546,298.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4617473185062408,0.050000000745058,0.0494760423898696,298.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4617473185062408,0.050000000745058,0.0365428365767002,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4617473185062408,0.050000000745058,0.0494760423898696,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4617473185062408,0.050000000745058,0.2346930503845214,284.94317626953125,284.95001220703125,294.8069763183594,293.9986267089844,295.0140380859375,298.2602844238281,284.8855895996094,1.0,0.2070307731628418,0.990912139415741,0.990912139415741,0.1275543272495269,1.0,-0.5006163716316223,0.4844463169574737,0.0161700770258903,0.3491628170013428,0.9065144658088684,0.9065144658088684,0.0,30.07144546508789,60.0,13479.4013671875,-0.0,54.07155990600586,1.0,283.1402893066406,284.6213684082031,296.65313720703125,297.6915283203125,293.1499938964844,293.1499938964844,283.1499938964844,12329.525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609124958515167,1.0,0.0,0.0,2.197296142578125,2.1973047256469727,3.22159252164056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.8154296875,0.0,331.2545471191406,1895.4371337890625,0.0,400.4065246582031,0.5474671721458435,1.0,0.0,3.0,1.0,0.0
17734200,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.456078290939331,0.050000000745058,0.0470766127109527,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.456078290939331,0.050000000745058,0.0495739392936229,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.456078290939331,0.050000000745058,0.0366151444613933,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.456078290939331,0.050000000745058,0.0495739392936229,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.456078290939331,0.050000000745058,0.2351574301719665,284.873046875,284.95001220703125,294.8045959472656,293.99713134765625,294.8246154785156,298.2430419921875,284.82666015625,1.0,0.2108699232339859,1.0,1.0,0.0,1.0,-0.50161212682724,0.5016101002693176,2.010517391681788e-06,0.3661187291145324,0.8501409888267517,0.8501409888267517,0.0,32.56142807006836,60.0,13405.0478515625,-0.0,56.33454513549805,1.0,283.1451721191406,284.5790100097656,296.6988525390625,297.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,14604.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44516521692276,1.0,0.0,0.0,2.2476260662078857,2.2476353645324707,3.3708664659570786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.361328125,0.0,362.3923645019531,1895.4371337890625,0.0,364.1167907714844,0.5587446689605713,1.0,0.0,3.0,1.0,0.0
17734260,298.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.4439578652381897,0.050000000745058,0.0473031215369701,298.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.4439578652381897,0.050000000745058,0.0498124659061431,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.4439578652381897,0.050000000745058,0.0367913171648979,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.4439578652381897,0.050000000745058,0.0498124659061431,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.4439578652381897,0.050000000745058,0.2362888902425766,284.7937927246094,284.95001220703125,294.79833984375,293.99322509765625,294.7991027832031,298.20025634765625,284.80145263671875,1.0,0.2199035584926605,1.0,1.0,0.0,1.0,-0.5040258169174194,0.5040254592895508,3.648967776825885e-07,0.3682869374752044,0.718731701374054,0.718731701374054,0.0,38.6225700378418,60.0,13184.060546875,-0.0,61.87134552001953,1.0,283.1493530273437,284.6127014160156,296.8392028808594,297.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,22466.158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196640253067016,1.0,0.0,0.0,2.134268045425415,2.1342780590057373,3.0394241434805735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.53125,0.0,350.9570007324219,1895.4371337890625,0.0,311.7408752441406,0.5489242076873779,1.0,0.0,3.0,1.0,0.0
17734320,298.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.4427363276481628,0.050000000745058,0.0473284870386123,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.4427363276481628,0.050000000745058,0.0498391762375831,298.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.4427363276481628,0.050000000745058,0.0368110463023185,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.4427363276481628,0.050000000745058,0.0498391762375831,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.4427363276481628,0.050000000745058,0.2364155948162078,284.7977600097656,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1954040527344,284.8097839355469,1.0,0.2208909541368484,1.0,1.0,0.0,1.0,-0.5042962431907654,0.5042958855628967,3.651308304597478e-07,0.3685390651226043,0.7098135948181152,0.7098135948181152,0.0,39.30143356323242,48.0,13163.5322265625,-0.0,62.4946403503418,1.0,283.14947509765625,284.6284484863281,296.8548889160156,297.8443298339844,293.1499938964844,293.1499938964844,283.1499938964844,23111.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180749654769897,1.0,0.0,0.0,2.1070749759674072,2.107084989547729,2.96246611242168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.767578125,0.0,342.9571228027344,1895.4371337890625,0.0,308.7021789550781,0.5414717793464661,1.0,0.0,3.0,1.0,0.0
17734380,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.4395590126514435,0.050000000745058,0.0473970547318458,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.4395590126514435,0.050000000745058,0.0499113798141479,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.4395590126514435,0.050000000745058,0.0368643775582313,298.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.4395590126514435,0.050000000745058,0.0499113798141479,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.4395590126514435,0.050000000745058,0.2367580980062484,284.8402404785156,284.95001220703125,294.79400634765625,293.99053955078125,294.7947082519531,298.1734313964844,284.8660583496094,1.0,0.2232062667608261,1.0,1.0,0.0,1.0,-0.5050269961357117,0.505026638507843,3.658792024907598e-07,0.3693446815013885,0.6889714598655701,0.6889714598655701,0.0,41.137786865234375,48.0,13086.458984375,-0.0,64.18379211425781,1.0,283.1498413085937,284.718017578125,296.9200134277344,297.90704345703125,293.1499938964844,293.1499938964844,283.1499938964844,23777.072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134896993637085,1.0,0.0,0.0,1.9752178192138672,1.9752272367477417,2.603295001790684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.2138671875,0.0,296.5570678710937,1895.4371337890625,0.0,300.0641784667969,0.5185725688934326,1.0,0.0,3.0,1.0,0.0
17734440,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.4388019442558288,0.050000000745058,0.0474139750003814,298.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.4388019442558288,0.050000000745058,0.0499292016029357,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.4388019442558288,0.050000000745058,0.0368775352835655,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.4388019442558288,0.050000000745058,0.0499292016029357,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.4388019442558288,0.050000000745058,0.2368426322937011,284.8853454589844,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1581420898437,284.90740966796875,1.0,0.2237127423286438,1.0,1.0,0.0,1.0,-0.5052074790000916,0.5052071213722229,3.66134571549992e-07,0.3696979284286499,0.6942266225814819,0.6942266225814819,0.0,41.59254837036133,36.0,13109.3505859375,-0.0,64.60272216796875,1.0,283.1499328613281,284.76531982421875,296.9603271484375,297.95587158203125,293.1499938964844,293.1499938964844,283.1499938964844,22533.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136018753051758,1.0,0.0,0.0,1.929042100906372,1.9290510416030884,2.4830004008435935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.60791015625,0.0,275.6693725585937,1895.4371337890625,0.0,300.27325439453125,0.5040426254272461,1.0,0.0,3.0,1.0,0.0
17734500,298.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.4392574429512024,0.050000000745058,0.0474037639796733,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.4392574429512024,0.050000000745058,0.0499184466898441,298.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.4392574429512024,0.050000000745058,0.0368695929646492,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.4392574429512024,0.050000000745058,0.0499184466898441,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.4392574429512024,0.050000000745058,0.2367916256189346,284.9248046875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1429748535156,284.93927001953125,1.0,0.2231630533933639,1.0,1.0,0.0,1.0,-0.505098819732666,0.5050984621047974,3.6615753629121173e-07,0.3698723316192627,0.7059550285339355,0.7059550285339355,0.0,41.32207107543945,36.0,13114.8134765625,-0.0,64.35328674316406,1.0,283.14996337890625,284.8007507324219,296.9936828613281,297.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,20528.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161283671855926,1.0,0.0,0.0,1.8937854766845703,1.8937938213348389,2.393067575212626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.13720703125,0.0,256.2109069824219,1895.4371337890625,0.0,305.0118103027344,0.495320588350296,1.0,0.0,3.0,1.0,0.0
17734560,298.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4410911202430725,0.050000000745058,0.0473635047674179,298.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4410911202430725,0.050000000745058,0.0498760491609573,298.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4410911202430725,0.050000000745058,0.0368382818996906,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4410911202430725,0.050000000745058,0.0498760491609573,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4410911202430725,0.050000000745058,0.2365905046463012,284.9468994140625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1298217773437,284.9530029296875,1.0,0.2214570641517639,1.0,1.0,0.0,1.0,-0.5046699047088623,0.5046694874763489,3.659083063212165e-07,0.369816243648529,0.7166901230812073,0.7166901230812073,0.0,40.248085021972656,25.0,13129.7548828125,-0.0,63.36430358886719,1.0,283.1499938964844,284.810791015625,297.0131225585937,298.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,19231.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201392531394958,1.0,0.0,0.0,1.888393878936768,1.888401985168457,2.3794608239313685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3466796875,0.0,249.4611053466797,1895.4371337890625,0.0,312.6542663574219,0.4915286898612976,1.0,0.0,3.0,1.0,0.0
17734620,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0472235940396785,298.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0497287176549434,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0367294624447822,298.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0497287176549434,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.2358916252851486,284.95556640625,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.108154296875,284.95465087890625,1.0,0.2157109081745147,1.0,1.0,0.0,1.0,-0.5031794309616089,0.5031790733337402,3.648741540018818e-07,0.3692509233951568,0.7246844172477722,0.7246844172477722,0.0,36.51212310791016,25.0,13105.09765625,-0.0,59.936710357666016,1.0,283.1499938964844,284.81011962890625,297.017333984375,298.0488586425781,293.1499938964844,293.1499938964844,283.1499938964844,18251.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276613593101501,1.0,0.0,0.0,1.8872194290161133,1.8872274160385127,2.376502123979663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.736328125,0.0,245.29830932617188,1895.4371337890625,0.0,327.4079895019531,0.4891147911548614,1.0,0.0,3.0,1.0,0.0
17734680,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0472235940396785,298.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0497287176549434,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0367294624447822,298.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.0497287176549434,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4479569792747497,0.050000000745058,0.2358916252851486,284.95556640625,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.108154296875,284.95465087890625,1.0,0.2157109081745147,1.0,1.0,0.0,1.0,-0.5031794309616089,0.5031790733337402,3.648741540018818e-07,0.3692509233951568,0.7246844172477722,0.7246844172477722,0.0,36.51212310791016,25.0,13105.09765625,-0.0,59.936710357666016,1.0,283.1499938964844,284.81011962890625,297.017333984375,298.0488586425781,293.1499938964844,293.1499938964844,283.1499938964844,18251.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276613593101501,1.0,0.0,0.0,1.8872194290161133,1.8872274160385127,2.376502123979663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.736328125,0.0,245.29830932617188,1895.4371337890625,0.0,327.4079895019531,0.4891147911548614,1.0,0.0,3.0,1.0,0.0
