time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734740,297.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.4602813422679901,0.050000000745058,0.0470067299902439,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.4602813422679901,0.1460870057344436,0.0495003499090671,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.688850462436676,0.1524102985858917,0.1064217835664749,297.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.4602813422679901,0.050000000745058,0.0495003499090671,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.4602813422679901,0.050000000745058,0.2348083555698394,285.0372314453125,284.95001220703125,294.7778625488281,293.9807434082031,294.7782592773437,298.0738525390625,285.0985412597656,1.0,0.2141689956188202,1.0,1.0,0.0,1.0,-0.5847027897834778,0.5847023725509644,4.3833711060869973e-07,0.4312893748283386,0.7904473543167114,0.7904473543167114,0.0,31.379255294799805,25.0,14761.8408203125,-0.0,67.50027465820312,1.0,283.1499938964844,284.9648132324219,297.0232849121094,298.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,16052.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330612421035766,1.0,0.0,0.0,1.93524432182312,1.935252070426941,2.498992728305893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.38671875,0.0,252.05105590820312,1895.4371337890625,0.0,338.361083984375,0.4965589344501495,1.0,0.0,3.0,1.0,0.0
17734800,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.4710201323032379,0.050000000745058,0.0468311607837677,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.6466084122657776,0.1471977084875106,0.1145423203706741,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7026050686836243,0.1506326645612716,0.1073765009641647,297.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.4710201323032379,0.050000000745058,0.0493154674768447,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.4710201323032379,0.050000000745058,0.2339313477277755,285.1283264160156,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0462341308594,285.1885681152344,1.0,0.214478000998497,1.0,1.0,0.0,1.0,-0.662280797958374,0.662280261516571,5.134410798746103e-07,0.489644318819046,0.8793922066688538,0.8793922066688538,0.0,27.34400749206543,28.0,16284.533203125,-0.0,75.57838439941406,1.0,283.1499938964844,285.0277099609375,297.0487060546875,298.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,13183.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391562342643738,1.0,0.0,0.0,2.0382370948791504,2.0382449626922607,2.772061122868763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.359375,0.0,275.1566162109375,1895.4371337890625,0.0,351.11395263671875,0.5137127041816711,1.0,0.0,3.0,1.0,0.0
17734860,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.4735032320022583,0.050000000745058,0.0467870719730854,297.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.6924030780792236,0.1425001770257949,0.1377928555011749,297.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.7041970491409302,0.1513447314500808,0.1067361086606979,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.4735032320022583,0.1427195817232132,0.049269039183855,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.4735032320022583,0.050000000745058,0.2337111085653305,285.2879333496094,284.95001220703125,294.77349853515625,293.9781799316406,294.7737731933594,297.96954345703125,285.2748718261719,1.0,0.2153422385454177,1.0,1.0,0.0,1.0,-0.6891852617263794,0.6891847252845764,5.416515023171087e-07,0.5113855004310608,1.0,1.0,0.0,26.423730850219727,28.0,17555.8046875,-0.0,78.98139190673828,1.0,283.1499938964844,285.0002746582031,297.14959716796875,298.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,11755.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715570509433746,1.0,0.0,0.0,2.285228490829468,2.2852375507354736,3.484597641545406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.45654296875,0.0,365.2317199707031,1895.4371337890625,0.0,426.93310546875,0.5650824308395386,1.0,0.0,3.0,1.0,0.0
17734920,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.4761371612548828,0.050000000745058,0.0467393994331359,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.6949177980422974,0.1422512382268905,0.1372921764850616,297.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.7080114483833313,0.1517797112464904,0.1069000586867332,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.5391013622283936,0.1435858458280563,0.0682051479816436,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.4761371612548828,0.050000000745058,0.2334729880094528,285.27947998046875,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9629821777344,285.2663269042969,1.0,0.2157934308052063,1.0,1.0,0.0,1.0,-0.7111248970031738,0.7111243605613708,5.641746838591644e-07,0.5271257758140564,1.0,1.0,0.0,25.33688163757324,46.0,17835.533203125,-0.0,81.4305648803711,1.0,283.1499938964844,284.99176025390625,297.1539306640625,298.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,11979.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759575724601745,1.0,0.0,0.0,2.306051254272461,2.306060314178467,3.548389315710665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.1455078125,0.0,375.3506774902344,1895.4371337890625,0.0,438.41021728515625,0.5732513666152954,1.0,0.0,3.0,1.0,0.0
17734980,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.4804235398769378,0.1433441638946533,0.0466598868370056,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.6988988518714905,0.1420571953058242,0.1362287700176239,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.7169515490531921,0.1544136255979538,0.1083658933639526,297.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.6935253143310547,0.140884444117546,0.1333024203777313,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.4804235398769378,0.050000000745058,0.2330757975578308,285.33355712890625,284.95001220703125,294.77154541015625,293.97705078125,294.771728515625,297.9228820800781,285.36376953125,1.0,0.2211108356714248,1.0,1.0,0.0,1.0,-0.7891982197761536,0.7891976237297058,6.506321597044007e-07,0.5869439244270325,1.0,1.0,0.0,23.95297241210937,46.0,19592.048828125,-0.0,93.77674102783205,1.0,283.1499938964844,285.0781555175781,297.1649169921875,298.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,13250.146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973188042640686,1.0,0.0,0.0,2.4245715141296387,2.424581527709961,3.92250342429179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.33203125,0.0,436.2855529785156,1895.4371337890625,0.0,498.7662353515625,0.5993397831916809,1.0,0.0,3.0,1.0,0.0
17735040,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.6844111084938049,0.141233280301094,0.118542306125164,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.7063413858413696,0.1428256928920745,0.136426568031311,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.7266488075256348,0.1569704413414001,0.1099255979061126,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.7013331651687622,0.1382293999195099,0.1337025314569473,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.4852721691131592,0.050000000745058,0.2326252609491348,285.4283142089844,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8828125,285.470947265625,1.0,0.227614015340805,1.0,1.0,0.0,1.0,-0.877489447593689,0.8774886727333069,7.563724011561135e-07,0.6533891558647156,1.0,1.0,0.0,22.42270851135254,34.0,21300.44921875,-0.0,109.34632110595705,1.0,283.1499938964844,285.1693115234375,297.17291259765625,298.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,14069.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152793526649475,1.0,0.0,0.0,2.498448848724365,2.498459577560425,4.1651847482171444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.837890625,0.0,477.3946228027344,1895.4371337890625,0.0,556.0850830078125,0.6201045513153076,1.0,0.0,3.0,1.0,0.0
17735100,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.6928682327270508,0.1346594989299774,0.1251522004604339,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.7034549713134766,0.1442204117774963,0.1375458240509033,297.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.7264679074287415,0.1599987298250198,0.112032726407051,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.6929680109024048,0.1367826610803604,0.1318446099758148,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.4819318950176239,0.050000000745058,0.2329332381486892,285.5245056152344,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8321533203125,285.52789306640625,1.0,0.2304964661598205,1.0,1.0,0.0,1.0,-0.8874704837799072,0.8874697089195251,7.694311534578446e-07,0.6617003083229065,1.0,1.0,0.0,24.18379020690918,34.0,21891.93359375,-0.0,114.13542938232422,1.0,283.1499938964844,285.1756896972656,297.1810913085937,298.7099914550781,293.1499938964844,293.1499938964844,283.1499938964844,15137.7685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363854169845581,1.0,0.0,0.0,2.591521978378296,2.591533660888672,4.481291284719191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.451171875,0.0,532.7592163085938,1895.4371337890625,0.0,632.1024780273438,0.6400220990180969,1.0,0.0,3.0,1.0,0.0
17735160,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.6815362572669983,0.1308680176734924,0.1209878996014595,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7030473351478577,0.1458821892738342,0.1390412747859954,297.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7279020547866821,0.1629723459482193,0.1141639053821563,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.6883938312530518,0.1363850980997085,0.1310385465621948,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.4797710478305816,0.050000000745058,0.2331338673830032,285.50653076171875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8187866210937,285.4960632324219,1.0,0.2317095398902893,1.0,1.0,0.0,1.0,-0.8860974907875061,0.886096715927124,7.680170028834254e-07,0.6611878871917725,1.0,1.0,0.0,25.247821807861328,25.0,21957.505859375,-0.0,115.43990325927734,1.0,283.1499938964844,285.1295166015625,297.15838623046875,298.72607421875,293.1499938964844,293.1499938964844,283.1499938964844,15966.0810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537654757499695,1.0,0.0,0.0,2.6614797115325928,2.661491870880127,4.726499867047096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.63427734375,0.0,577.0797119140625,1895.4371337890625,0.0,702.4739379882812,0.6598024964332581,1.0,0.0,3.0,1.0,0.0
17735220,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.6751329898834229,0.1285493820905685,0.117436908185482,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7094049453735352,0.149307519197464,0.1421989947557449,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.7360581755638123,0.168362483382225,0.1179882362484932,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.6895769238471985,0.137092724442482,0.131254643201828,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.4803264439105987,0.050000000745058,0.2330822199583053,285.4371337890625,284.95001220703125,294.7671813964844,293.9747009277344,294.7672424316406,297.7582092285156,285.429931640625,1.0,0.2316365092992782,1.0,1.0,0.0,1.0,-0.8904107809066772,0.8904100060462952,7.741356853330217e-07,0.6654865145683289,1.0,1.0,0.0,25.031476974487305,25.0,22155.486328125,-0.0,116.06327056884766,1.0,283.1499938964844,285.04791259765625,297.07080078125,298.6627197265625,293.1499938964844,293.1499938964844,283.1499938964844,17630.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717406272888184,1.0,0.0,0.0,2.7967331409454346,2.7967464923858643,5.219097261033312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.2705078125,0.0,669.6064453125,1895.4371337890625,0.0,783.3524169921875,0.6897845268249512,1.0,0.0,3.0,1.0,0.0
17735280,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.6752972602844238,0.1285638511180877,0.1174076125025749,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.7098777294158936,0.149461954832077,0.1423404216766357,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7365805506706238,0.1685921102762222,0.1181479394435882,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.6898918151855469,0.1371582746505737,0.1312997043132782,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.4804899990558624,0.050000000745058,0.2330670207738876,285.4350891113281,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7516784667969,285.4281921386719,1.0,0.2315533757209777,1.0,1.0,0.0,1.0,-0.8907726407051086,0.8907718658447266,7.746251071694132e-07,0.6658065915107727,1.0,1.0,0.0,24.95480728149414,25.0,22165.9765625,-0.0,116.02701568603516,1.0,283.1499938964844,285.04571533203125,297.0671691894531,298.65924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17685.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721049308776855,1.0,0.0,0.0,2.801142692565918,2.8011562824249268,5.23556821008242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.0810546875,0.0,672.7787475585938,1895.4371337890625,0.0,785.0814819335938,0.6938433647155762,1.0,0.0,3.0,1.0,0.0
17735340,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7747018933296204,0.1303573995828628,0.1174927353858947,297.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.8181112408638,0.1539113521575927,0.1454241871833801,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.8501526713371277,0.174032375216484,0.1213852018117904,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7932010293006897,0.1400152593851089,0.1325737088918686,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7487015128135681,0.1153454110026359,0.5291638970375061,286.0194702148437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7425537109375,286.0279541015625,1.0,0.2442307472229004,1.0,1.0,0.0,1.0,-1.2546076774597168,1.2546062469482422,1.3397634575085249e-06,0.9500470161437988,1.0,1.0,0.0,5.302837371826172,25.0,29288.708984375,-0.0,177.4098663330078,1.0,283.1499938964844,285.5453796386719,297.1513671875,299.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19264.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013438105583191,1.0,0.0,0.0,2.9235167503356934,2.9235315322875977,5.703014949176577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.15380859375,0.0,764.8626098632812,1895.4371337890625,0.0,936.308837890625,0.7237038016319275,1.0,0.0,3.0,1.0,0.0
17735400,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7747018933296204,0.1303573995828628,0.1174927353858947,297.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.8181112408638,0.1539113521575927,0.1454241871833801,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.8501526713371277,0.174032375216484,0.1213852018117904,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7932010293006897,0.1400152593851089,0.1325737088918686,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7487015128135681,0.1153454110026359,0.5291638970375061,286.0194702148437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7425537109375,286.0279541015625,1.0,0.2442307472229004,1.0,1.0,0.0,1.0,-1.2546076774597168,1.2546062469482422,1.3397634575085249e-06,0.9500470161437988,1.0,1.0,0.0,5.302837371826172,25.0,29288.708984375,-0.0,177.4098663330078,1.0,283.1499938964844,285.5453796386719,297.1513671875,299.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19264.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013438105583191,1.0,0.0,0.0,2.9235167503356934,2.9235315322875977,5.703014949176577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.15380859375,0.0,764.8626098632812,1895.4371337890625,0.0,936.308837890625,0.7237038016319275,1.0,0.0,3.0,1.0,0.0
17735460,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7473142147064209,0.1316561102867126,0.1189300939440727,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.7906708717346191,0.1564128994941711,0.1483196169137954,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8228294253349304,0.1764017641544342,0.1235378235578537,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7655051946640015,0.1419981569051742,0.1348367184400558,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7116661667823792,0.1108517348766326,0.5085412859916687,285.9812927246094,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.6845092773437,285.9721984863281,1.0,0.2494315057992935,1.0,1.0,0.0,1.0,-1.2411426305770874,1.2411413192749023,1.3150737459000084e-06,0.9394448399543762,1.0,1.0,0.0,10.31185531616211,25.0,29245.33984375,-0.0,183.59552001953125,1.0,283.1499938964844,285.4769592285156,297.177978515625,299.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,20457.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354470252990723,1.0,0.0,0.0,3.012646675109864,3.012662410736084,6.056054075997963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.66064453125,0.0,836.9729614257812,1895.4371337890625,0.0,1143.3553466796875,0.7425679564476013,1.0,0.0,3.0,1.0,0.0
17735520,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.7421632409095764,0.1319751441478729,0.1192928403615951,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.7851225733757019,0.1569906026124954,0.1489752680063247,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.8173534274101257,0.1769456714391708,0.1239911541342735,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7602017521858215,0.1424617022275924,0.1353718489408493,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7032608389854431,0.1099654138088226,0.5039162039756775,285.9623718261719,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6709289550781,285.9544372558594,1.0,0.250666081905365,1.0,1.0,0.0,1.0,-1.237998604774475,1.23799729347229,1.309296521867509e-06,0.9369027614593506,1.0,1.0,0.0,11.499573707580566,25.0,29210.869140625,-0.0,185.082275390625,1.0,283.1499938964844,285.4590759277344,297.15869140625,299.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,20712.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420525312423706,1.0,0.0,0.0,3.031349897384644,3.031365871429444,6.131482450655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.94140625,0.0,852.6583862304688,1895.4371337890625,0.0,1186.924560546875,0.7500520348548889,1.0,0.0,3.0,1.0,0.0
17735580,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7275368571281433,0.1331962347030639,0.1206190586090087,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.7695604562759399,0.1593025475740432,0.1514324992895126,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8010657429695129,0.1793584674596786,0.1258020550012588,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7454495429992676,0.1442940831184387,0.1373627632856369,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.6780020594596863,0.1073295995593071,0.4902146756649017,285.89019775390625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6204833984375,285.8851318359375,1.0,0.255191832780838,1.0,1.0,0.0,1.0,-1.230652093887329,1.230650782585144,1.2958450952282874e-06,0.9309418201446532,1.0,1.0,0.0,15.51384735107422,25.0,29210.25390625,-0.0,191.1177215576172,1.0,283.1499938964844,285.38458251953125,297.0577392578125,299.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,22075.322265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581262946128845,1.0,0.0,0.0,3.1295182704925537,3.12953519821167,6.535041165989242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.87841796875,0.0,938.208740234375,1895.4371337890625,0.0,1297.27294921875,0.7740615606307983,1.0,0.0,3.0,1.0,0.0
17735640,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7275368571281433,0.1331962347030639,0.1206190586090087,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.7695604562759399,0.1593025475740432,0.1514324992895126,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8010657429695129,0.1793584674596786,0.1258020550012588,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7454495429992676,0.1442940831184387,0.1373627632856369,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.6780020594596863,0.1073295995593071,0.4902146756649017,285.89019775390625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6204833984375,285.8851318359375,1.0,0.255191832780838,1.0,1.0,0.0,1.0,-1.230652093887329,1.230650782585144,1.2958450952282874e-06,0.9309418201446532,1.0,1.0,0.0,15.51384735107422,25.0,29210.25390625,-0.0,191.1177215576172,1.0,283.1499938964844,285.38458251953125,297.0577392578125,299.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,22075.322265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581262946128845,1.0,0.0,0.0,3.1295182704925537,3.12953519821167,6.535041165989242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.87841796875,0.0,938.208740234375,1895.4371337890625,0.0,1297.27294921875,0.7740615606307983,1.0,0.0,3.0,1.0,0.0
17735700,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.7234843373298645,0.1337806582450866,0.1211932748556137,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7655956149101257,0.1604306697845459,0.1525491923093795,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.7968496084213257,0.180693969130516,0.1267368048429489,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7416270971298218,0.1451781541109085,0.1382519602775573,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.670752227306366,0.1066080927848815,0.4864703714847564,285.863037109375,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5999755859375,285.8579406738281,1.0,0.2569813430309295,1.0,1.0,0.0,1.0,-1.2303752899169922,1.2303739786148071,1.295320885219553e-06,0.930694341659546,1.0,1.0,0.0,16.884675979614258,25.0,29287.068359375,-0.0,193.8970184326172,1.0,283.1499938964844,285.3525390625,297.020263671875,299.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,22842.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603396534919739,1.0,0.0,0.0,3.183459520339966,3.18347692489624,6.762261364201549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.19482421875,0.0,987.5633544921876,1895.4371337890625,0.0,1312.930419921875,0.7844732999801636,1.0,0.0,3.0,1.0,0.0
17735760,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.7208219170570374,0.1343948245048523,0.1217707097530365,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7632554769515991,0.1615910530090332,0.1536720991134643,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.7944790720939636,0.1821350306272506,0.1277375817298889,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7392838001251221,0.1460881829261779,0.1391413360834121,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.6657091379165649,0.1061362698674202,0.484017938375473,285.84307861328125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5819396972656,285.8398132324219,1.0,0.2585375010967254,1.0,1.0,0.0,1.0,-1.231740117073059,1.231738805770874,1.2977827736904146e-06,0.9317666292190552,1.0,1.0,0.0,17.94312286376953,25.0,29353.837890625,-0.0,196.56668090820312,1.0,283.1499938964844,285.3319702148437,296.9972229003906,299.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,23357.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608399152755737,1.0,0.0,0.0,3.2190957069396973,3.21911358833313,6.914504524502263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.751953125,0.0,1021.1009521484376,1895.4371337890625,0.0,1316.4842529296875,0.7960005402565002,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.7185246348381042,0.1353812664747238,0.1226779818534851,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166198730469,0.7616703510284424,0.1634052097797393,0.1554083228111267,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.7931187152862549,0.1844506114721298,0.1293476223945617,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.7375198602676392,0.1475171893835067,0.1405165046453476,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.6606457829475403,0.1057128608226776,0.4818045496940613,285.81646728515625,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5581970214844,285.8136901855469,1.0,0.2605826258659363,1.0,1.0,0.0,1.0,-1.2358386516571045,1.2358373403549194,1.3052256235823734e-06,0.9350239634513856,1.0,1.0,0.0,19.141321182250977,25.0,29528.013671875,-0.0,200.45330810546875,1.0,283.1499938964844,285.2989501953125,296.9828491210937,298.9896240234375,293.1499938964844,293.1499938964844,283.1499938964844,24360.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608085036277771,1.0,0.0,0.0,3.287489414215088,3.287508010864258,7.211440902210597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.64208984375,0.0,1087.57763671875,1895.4371337890625,0.0,1316.2611083984375,0.8098584413528442,1.0,0.0,3.0,1.0,0.0
17735880,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.7181433439254761,0.135714903473854,0.1229815706610679,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.7615543603897095,0.1640062928199768,0.1559807062149047,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.7931278944015503,0.1852267831563949,0.1298882663249969,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.7373118996620178,0.1479929238557815,0.1409709304571151,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.6595113277435303,0.1056332364678382,0.4813814759254455,285.8107604980469,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55133056640625,285.80859375,1.0,0.2611748874187469,1.0,1.0,0.0,1.0,-1.2375764846801758,1.2375751733779907,1.30839282519446e-06,0.9364083409309388,1.0,1.0,0.0,19.44165802001953,25.0,29578.919921875,-0.0,201.67105102539065,1.0,283.1499938964844,285.2924194335937,296.98162841796875,298.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,24584.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608079075813293,1.0,0.0,0.0,3.3025622367858887,3.3025810718536377,7.277719760168111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.2880859375,0.0,1102.6055908203125,1895.4371337890625,0.0,1316.2569580078125,0.8164613842964172,1.0,0.0,3.0,1.0,0.0
17735940,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.7176382541656494,0.137114942073822,0.1242547556757927,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.7622084617614746,0.1664984226226806,0.1583538353443145,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.7944220900535583,0.1884593069553375,0.1321484297513961,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7374990582466125,0.1499739438295364,0.1428611129522323,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.6562700867652893,0.1054581850767135,0.4804342985153198,285.78668212890625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52593994140625,285.78521728515625,1.0,0.263375461101532,1.0,1.0,0.0,1.0,-1.2457972764968872,1.245795965194702,1.323448941548122e-06,0.9429627060890198,1.0,1.0,0.0,20.40772247314453,25.0,29845.173828125,-0.0,206.5092163085937,1.0,283.1499938964844,285.26031494140625,296.98516845703125,299.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,25785.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616325378417969,1.0,0.0,0.0,3.382275104522705,3.3822948932647705,7.633279892615974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6259765625,0.0,1184.38818359375,1895.4371337890625,0.0,1322.1268310546875,0.8360111117362976,1.0,0.0,3.0,1.0,0.0
17736000,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.7176382541656494,0.137114942073822,0.1242547556757927,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.7622084617614746,0.1664984226226806,0.1583538353443145,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.7944220900535583,0.1884593069553375,0.1321484297513961,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7374990582466125,0.1499739438295364,0.1428611129522323,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.6562700867652893,0.1054581850767135,0.4804342985153198,285.78668212890625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52593994140625,285.78521728515625,1.0,0.263375461101532,1.0,1.0,0.0,1.0,-1.2457972764968872,1.245795965194702,1.323448941548122e-06,0.9429627060890198,1.0,1.0,0.0,20.40772247314453,25.0,29845.173828125,-0.0,206.5092163085937,1.0,283.1499938964844,285.26031494140625,296.98516845703125,299.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,25785.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616325378417969,1.0,0.0,0.0,3.382275104522705,3.3822948932647705,7.633279892615974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6259765625,0.0,1184.38818359375,1895.4371337890625,0.0,1322.1268310546875,0.8360111117362976,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.718287467956543,0.1384719312191009,0.1254883259534835,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7640318274497986,0.1688847988843917,0.1606277674436569,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685241699219,0.7969605326652527,0.1915611326694488,0.1343257129192352,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.7387865781784058,0.1518820822238922,0.144681304693222,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.6546469926834106,0.1054387167096138,0.4802992641925812,285.7685241699219,284.95001220703125,294.77886962890625,293.9829406738281,294.7786865234375,297.5052185058594,285.7673645019531,1.0,0.2651892304420471,1.0,1.0,0.0,1.0,-1.254643797874451,1.2546424865722656,1.339778123110591e-06,0.9500147700309752,1.0,1.0,0.0,21.02540779113769,25.0,30116.89453125,-0.0,210.8772125244141,1.0,283.1499938964844,285.2340087890625,296.9925537109375,299.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,26918.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635661125183105,1.0,0.0,0.0,3.4558238983154297,3.4558444023132324,7.968865247676149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.39208984375,0.0,1263.345458984375,1895.4371337890625,0.0,1335.9486083984375,0.851076602935791,1.0,0.0,3.0,1.0,0.0
17736120,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7183417081832886,0.1385400146245956,0.1255500763654709,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.7641462683677673,0.1690039336681366,0.1607412248849868,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.7971120476722717,0.1917159557342529,0.1344344317913055,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7388725876808167,0.1519775986671447,0.1447723507881164,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685241699219,0.654593288898468,0.1054401695728302,0.4803048968315124,285.76806640625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5042724609375,285.7669677734375,1.0,0.2652733623981476,1.0,1.0,0.0,1.0,-1.2551008462905884,1.255099534988403,1.3406252037384547e-06,0.9503788948059082,1.0,1.0,0.0,21.04997444152832,25.0,30128.7578125,-0.0,211.08856201171875,1.0,283.1499938964844,285.2333374023437,296.9928283691406,299.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,26956.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636802554130554,1.0,0.0,0.0,3.458250045776367,3.45827054977417,7.980058853718219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1728515625,0.0,1266.0081787109375,1895.4371337890625,0.0,1336.76708984375,0.8546559810638428,1.0,0.0,3.0,1.0,0.0
17736180,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7196371555328369,0.1399473547935485,0.126830980181694,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7667150497436523,0.1714726388454437,0.1630970984697342,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8004488348960876,0.1949237585067749,0.1366918385028839,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7408365607261658,0.1539586186408996,0.14666448533535,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6536948084831238,0.1054799184203147,0.4804928600788116,285.7523193359375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4851379394531,285.7514343261719,1.0,0.2669594287872314,1.0,1.0,0.0,1.0,-1.2646725177764893,1.2646712064743042,1.358441181764647e-06,0.9579982161521912,1.0,1.0,0.0,21.50616455078125,25.0,30415.10546875,-0.0,215.4198303222656,1.0,283.1499938964844,285.209228515625,296.9992370605469,299.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,28113.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664095520973206,1.0,0.0,0.0,3.531684398651123,3.531705856323242,8.322562621287943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.8056640625,0.0,1348.3824462890625,1895.4371337890625,0.0,1356.42236328125,0.8726826310157776,1.0,0.0,3.0,1.0,0.0
17736240,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7196371555328369,0.1399473547935485,0.126830980181694,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7667150497436523,0.1714726388454437,0.1630970984697342,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8004488348960876,0.1949237585067749,0.1366918385028839,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7408365607261658,0.1539586186408996,0.14666448533535,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6536948084831238,0.1054799184203147,0.4804928600788116,285.7523193359375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4851379394531,285.7514343261719,1.0,0.2669594287872314,1.0,1.0,0.0,1.0,-1.2646725177764893,1.2646712064743042,1.358441181764647e-06,0.9579982161521912,1.0,1.0,0.0,21.50616455078125,25.0,30415.10546875,-0.0,215.4198303222656,1.0,283.1499938964844,285.209228515625,296.9992370605469,299.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,28113.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664095520973206,1.0,0.0,0.0,3.531684398651123,3.531705856323242,8.322562621287943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.8056640625,0.0,1348.3824462890625,1895.4371337890625,0.0,1356.42236328125,0.8726826310157776,1.0,0.0,3.0,1.0,0.0
17736300,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.7203981280326843,0.1406362205743789,0.1274587661027908,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.7681208252906799,0.1726832538843155,0.1642536669969558,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8022299408912659,0.1964965015649795,0.1378001421689987,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.7419348955154419,0.1549313366413116,0.1475946456193924,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.653404712677002,0.10550457239151,0.4806212186813354,285.7441711425781,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.476318359375,285.7426147460937,1.0,0.2677397429943084,1.0,1.0,0.0,1.0,-1.2694153785705566,1.2694140672683716,1.3673216017195957e-06,0.9617674350738524,1.0,1.0,0.0,21.68948554992676,25.0,30572.916015625,-0.0,217.4939117431641,1.0,283.1499938964844,285.1950378417969,297.001953125,299.0631103515625,293.1499938964844,293.1499938964844,283.1499938964844,28815.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678943634033203,1.0,0.0,0.0,3.575489521026612,3.5755114555358887,8.530299737685709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.03857421875,0.0,1399.181396484375,1895.4371337890625,0.0,1367.1827392578125,0.8806343078613281,1.0,0.0,3.0,1.0,0.0
17736360,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.7211982011795044,0.1413113623857498,0.1280736923217773,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7695674300193787,0.1738723814487457,0.1653898358345031,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.8040413856506348,0.1980416178703308,0.1388891041278839,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7430748343467712,0.155887171626091,0.1485087275505066,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.6531780362129211,0.105526253581047,0.4807404279708862,285.73858642578125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46795654296875,285.73779296875,1.0,0.2684805989265442,1.0,1.0,0.0,1.0,-1.2740651369094849,1.2740637063980105,1.3760602541879052e-06,0.9654572010040284,1.0,1.0,0.0,21.850357055664062,25.0,30695.73828125,-0.0,219.49868774414065,1.0,283.1499938964844,285.1872863769531,297.0038452148437,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,29252.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693369746208191,1.0,0.0,0.0,3.602522611618042,3.602545022964477,8.659777108732669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.85595703125,0.0,1431.1583251953125,1895.4371337890625,0.0,1377.6822509765625,0.8900789022445679,1.0,0.0,3.0,1.0,0.0
17736420,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.7226437926292419,0.1424673795700073,0.129127949476242,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.7721495628356934,0.1759165823459625,0.1673448383808136,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.807225227355957,0.2006988525390625,0.1407636851072311,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7451237440109253,0.1575301587581634,0.1500816494226455,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.6528556942939758,0.1055503264069557,0.4808970689773559,285.7266540527344,284.95001220703125,294.7948608398437,293.9929504394531,294.7945861816406,297.4539794921875,285.725830078125,1.0,0.2697115242481231,1.0,1.0,0.0,1.0,-1.2820038795471191,1.2820024490356443,1.3910529332861188e-06,0.9717420339584352,1.0,1.0,0.0,22.098297119140625,25.0,30939.44140625,-0.0,222.8910675048828,1.0,283.1499938964844,285.16796875,297.00732421875,299.0909729003906,293.1499938964844,293.1499938964844,283.1499938964844,30291.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718906760215759,1.0,0.0,0.0,3.665954828262329,3.665977954864502,8.967419944383437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.466796875,0.0,1508.0958251953125,1895.4371337890625,0.0,1396.376220703125,0.9027005434036256,1.0,0.0,3.0,1.0,0.0
17736480,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7228403687477112,0.1426198333501815,0.1292666047811508,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7724984288215637,0.1761864870786667,0.1676027178764343,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.8076471090316772,0.2010499089956283,0.1410110890865326,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.7454017996788025,0.1577470749616623,0.1502890884876251,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.6528171896934509,0.1055516377091407,0.4809090793132782,285.7258605957031,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45220947265625,285.72515869140625,1.0,0.2698692977428436,1.0,1.0,0.0,1.0,-1.2830404043197632,1.2830389738082886,1.393016759720922e-06,0.9725608825683594,1.0,1.0,0.0,22.12833595275879,25.0,30966.8828125,-0.0,223.33140563964844,1.0,283.1499938964844,285.1666564941406,297.0076599121094,299.09295654296875,293.1499938964844,293.1499938964844,283.1499938964844,30382.900390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722093820571899,1.0,0.0,0.0,3.6714582443237305,3.6714813709259033,8.994364293357648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.23779296875,0.0,1514.89794921875,1895.4371337890625,0.0,1398.7188720703125,0.9070125222206116,1.0,0.0,3.0,1.0,0.0
17736540,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.7244718670845032,0.1438689827919006,0.1304057240486145,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.7753980755805969,0.1784078180789947,0.1697281897068023,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.8110851645469666,0.2039407193660736,0.143051415681839,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7477185130119324,0.1595310866832733,0.1519979834556579,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.6524941325187683,0.1055427864193916,0.4809311926364898,285.713623046875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4376525878906,285.7129821777344,1.0,0.2711455225944519,1.0,1.0,0.0,1.0,-1.291486144065857,1.2914847135543823,1.4090732065596967e-06,0.9792161583900452,1.0,1.0,0.0,22.36554718017578,25.0,31226.591796875,-0.0,226.9246063232422,1.0,283.1499938964844,285.14678955078125,297.0113525390625,299.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,31510.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749390363693237,1.0,0.0,0.0,3.73899245262146,3.739016532897949,9.328299483968294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.9365234375,0.0,1600.0423583984375,1895.4371337890625,0.0,1418.8692626953125,0.9236018061637878,1.0,0.0,3.0,1.0,0.0
17736600,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.7244718670845032,0.1438689827919006,0.1304057240486145,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.7753980755805969,0.1784078180789947,0.1697281897068023,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.8110851645469666,0.2039407193660736,0.143051415681839,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7477185130119324,0.1595310866832733,0.1519979834556579,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.6524941325187683,0.1055427864193916,0.4809311926364898,285.713623046875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4376525878906,285.7129821777344,1.0,0.2711455225944519,1.0,1.0,0.0,1.0,-1.291486144065857,1.2914847135543823,1.4090732065596967e-06,0.9792161583900452,1.0,1.0,0.0,22.36554718017578,25.0,31226.591796875,-0.0,226.9246063232422,1.0,283.1499938964844,285.14678955078125,297.0113525390625,299.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,31510.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749390363693237,1.0,0.0,0.0,3.73899245262146,3.739016532897949,9.328299483968294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.9365234375,0.0,1600.0423583984375,1895.4371337890625,0.0,1418.8692626953125,0.9236018061637878,1.0,0.0,3.0,1.0,0.0
