time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736660,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.726047694683075,0.1450588554143905,0.1314905732870102,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.7782056331634521,0.1805328428745269,0.1717622727155685,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8143196702003479,0.2067101001739502,0.1450066864490509,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7499706149101257,0.1612356156110763,0.1536314636468887,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.6521454453468323,0.1054931581020355,0.4807727932929992,285.7018737792969,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4241638183594,285.70123291015625,1.0,0.2723203599452972,1.0,1.0,0.0,1.0,-1.2993478775024414,1.2993465662002563,1.424074980604928e-06,0.9853502511978148,1.0,1.0,0.0,22.575624465942383,25.0,31473.873046875,-0.0,230.2801055908203,1.0,283.1499938964844,285.1276550292969,297.01531982421875,299.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,32632.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677498996257782,1.0,0.0,0.0,3.804977416992188,3.805002450942993,9.660452633397654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.96044921875,0.0,1686.258056640625,1895.4371337890625,0.0,1437.9066162109375,0.9398130178451538,1.0,0.0,3.0,1.0,0.0
17736720,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.726047694683075,0.1450588554143905,0.1314905732870102,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.7782056331634521,0.1805328428745269,0.1717622727155685,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8143196702003479,0.2067101001739502,0.1450066864490509,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7499706149101257,0.1612356156110763,0.1536314636468887,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.6521454453468323,0.1054931581020355,0.4807727932929992,285.7018737792969,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4241638183594,285.70123291015625,1.0,0.2723203599452972,1.0,1.0,0.0,1.0,-1.2993478775024414,1.2993465662002563,1.424074980604928e-06,0.9853502511978148,1.0,1.0,0.0,22.575624465942383,25.0,31473.873046875,-0.0,230.2801055908203,1.0,283.1499938964844,285.1276550292969,297.01531982421875,299.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,32632.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677498996257782,1.0,0.0,0.0,3.804977416992188,3.805002450942993,9.660452633397654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.96044921875,0.0,1686.258056640625,1895.4371337890625,0.0,1437.9066162109375,0.9398130178451538,1.0,0.0,3.0,1.0,0.0
17736780,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.7275440096855164,0.1461929678916931,0.1325241476297378,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.7808837294578552,0.1825621873140335,0.1737052947282791,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.8173447251319885,0.2093588262796402,0.146877259016037,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.7521241903305054,0.1628609448671341,0.1551895588636398,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.6517330408096313,0.1054005175828933,0.480421781539917,285.6904296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41162109375,285.6897888183594,1.0,0.2734027504920959,1.0,1.0,0.0,1.0,-1.3066155910491943,1.3066140413284302,1.4378797459357884e-06,0.9908452033996582,1.0,1.0,0.0,22.76662254333496,25.0,31708.666015625,-0.0,233.4043426513672,1.0,283.1499938964844,285.109130859375,297.01971435546875,299.1496887207031,293.1499938964844,293.1499938964844,283.04998779296875,33750.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798915863037109,1.0,0.0,0.0,3.8695785999298096,3.869604349136353,9.991268825615407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.5771484375,0.0,1773.6131591796875,1895.4371337890625,0.0,1455.8194580078125,0.9546860456466676,1.0,0.0,3.0,1.0,0.0
17736840,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.7275440096855164,0.1461929678916931,0.1325241476297378,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.7808837294578552,0.1825621873140335,0.1737052947282791,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.8173447251319885,0.2093588262796402,0.146877259016037,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.7521241903305054,0.1628609448671341,0.1551895588636398,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.6517330408096313,0.1054005175828933,0.480421781539917,285.6904296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41162109375,285.6897888183594,1.0,0.2734027504920959,1.0,1.0,0.0,1.0,-1.3066155910491943,1.3066140413284302,1.4378797459357884e-06,0.9908452033996582,1.0,1.0,0.0,22.76662254333496,25.0,31708.666015625,-0.0,233.4043426513672,1.0,283.1499938964844,285.109130859375,297.01971435546875,299.1496887207031,293.1499938964844,293.1499938964844,283.04998779296875,33750.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798915863037109,1.0,0.0,0.0,3.8695785999298096,3.869604349136353,9.991268825615407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.5771484375,0.0,1773.6131591796875,1895.4371337890625,0.0,1455.8194580078125,0.9546860456466676,1.0,0.0,3.0,1.0,0.0
17736900,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.7282307147979736,0.1467062383890152,0.133015438914299,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.7821415066719055,0.1835146844387054,0.1746383011341095,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.818753719329834,0.2106034904718399,0.1477763354778289,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7531338334083557,0.1636200100183487,0.1559361666440963,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.6514739394187927,0.1053210645914077,0.4801573455333709,285.64166259765625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4054260253906,285.6295166015625,1.0,0.2739127576351166,1.0,1.0,0.0,1.0,-1.3099833726882937,1.3099819421768188,1.4442842939388356e-06,0.9933664798736572,1.0,1.0,0.0,22.86219596862793,25.0,32089.533203125,-0.0,234.87747192382807,1.0,283.0638122558594,285.03582763671875,297.0423583984375,299.2218017578125,293.1499938964844,293.1499938964844,283.04998779296875,34337.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840752363204956,1.0,0.0,0.0,3.903068780899048,3.903095006942749,1.016496071315487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.9384765625,0.0,1820.0633544921875,1895.4371337890625,0.0,1487.4156494140625,0.9609957933425904,1.0,0.0,3.0,1.0,0.0
17736960,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.7286837697029114,0.1471377909183502,0.1334371715784073,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.7831459641456604,0.184383139014244,0.1754969656467437,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8198989629745483,0.211745023727417,0.148605927824974,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.753916323184967,0.1643044650554657,0.1566173881292343,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.6510124802589417,0.1051894575357437,0.4796875715255737,285.6060791015625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3988342285156,285.60382080078125,1.0,0.2743886113166809,1.0,1.0,0.0,1.0,-1.3127703666687012,1.3127689361572266,1.449593128199922e-06,0.9954465627670288,1.0,1.0,0.0,22.98540496826172,25.0,32163.166015625,-0.0,236.19973754882807,1.0,283.0517272949219,285.011962890625,297.0396423339844,299.2103881835937,293.1499938964844,293.1499938964844,282.75,34711.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865017414093018,1.0,0.0,0.0,3.9243013858795166,3.924328088760376,1.0275855402142042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.17138671875,0.0,1849.9288330078125,1895.4371337890625,0.0,1505.899169921875,0.966035544872284,1.0,0.0,3.0,1.0,0.0
17737020,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.7285581827163696,0.1475303322076797,0.1339673846960067,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.7840818762779236,0.1857129335403442,0.1769096702337265,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.821117103099823,0.2135321944952011,0.1499892771244049,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7545064091682434,0.1653077602386474,0.1577079445123672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.6492096185684204,0.1046701222658157,0.4778520166873932,285.3710632324219,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3833923339844,285.3656616210937,1.0,0.2752020955085754,1.0,1.0,0.0,1.0,-1.315871000289917,1.3158694505691528,1.4555067764376872e-06,0.9977523684501648,1.0,1.0,0.0,23.356035232543945,25.0,33032.13671875,-0.0,238.1989288330078,1.0,282.75555419921875,284.7554626464844,297.07037353515625,299.3239440917969,293.1499938964844,293.1499938964844,282.45001220703125,35230.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006871104240417,1.0,0.0,0.0,3.953511714935303,3.953538656234741,1.042939970830048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.03369140625,0.0,1891.5465087890625,1895.4371337890625,0.0,1616.1798095703125,0.972985565662384,1.0,0.0,3.0,1.0,0.0
17737080,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.7285581827163696,0.1475303322076797,0.1339673846960067,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.7840818762779236,0.1857129335403442,0.1769096702337265,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.821117103099823,0.2135321944952011,0.1499892771244049,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7545064091682434,0.1653077602386474,0.1577079445123672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.6492096185684204,0.1046701222658157,0.4778520166873932,285.3710632324219,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3833923339844,285.3656616210937,1.0,0.2752020955085754,1.0,1.0,0.0,1.0,-1.315871000289917,1.3158694505691528,1.4555067764376872e-06,0.9977523684501648,1.0,1.0,0.0,23.356035232543945,25.0,33032.13671875,-0.0,238.1989288330078,1.0,282.75555419921875,284.7554626464844,297.07037353515625,299.3239440917969,293.1499938964844,293.1499938964844,282.45001220703125,35230.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006871104240417,1.0,0.0,0.0,3.953511714935303,3.953538656234741,1.042939970830048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.03369140625,0.0,1891.5465087890625,1895.4371337890625,0.0,1616.1798095703125,0.972985565662384,1.0,0.0,3.0,1.0,0.0
17737140,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7267307639122009,0.1473081409931183,0.1339085847139358,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7834122776985168,0.1865559816360473,0.1778324544429779,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8207833766937256,0.2147680222988128,0.1509525030851364,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7536252737045288,0.1658680438995361,0.1583548337221145,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6460750102996826,0.103826530277729,0.4745099246501922,285.1230163574219,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3655700683594,285.117431640625,1.0,0.2757449150085449,1.0,1.0,0.0,1.0,-1.314830660820007,1.3148292303085327,1.4534560932588647e-06,0.9969068169593812,1.0,1.0,0.0,23.89883613586425,25.0,33798.9609375,-0.0,239.01953125,1.0,282.4546813964844,284.4917297363281,297.06573486328125,299.3729553222656,293.1499938964844,293.1499938964844,282.1499938964844,35541.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118291258811951,1.0,0.0,0.0,3.970933198928833,3.9709603786468506,1.0521519016037928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.4873046875,0.0,1916.6629638671875,1895.4371337890625,0.0,1705.327392578125,0.9771298170089722,1.0,0.0,3.0,1.0,0.0
17737200,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7267307639122009,0.1473081409931183,0.1339085847139358,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7834122776985168,0.1865559816360473,0.1778324544429779,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8207833766937256,0.2147680222988128,0.1509525030851364,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7536252737045288,0.1658680438995361,0.1583548337221145,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6460750102996826,0.103826530277729,0.4745099246501922,285.1230163574219,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3655700683594,285.117431640625,1.0,0.2757449150085449,1.0,1.0,0.0,1.0,-1.314830660820007,1.3148292303085327,1.4534560932588647e-06,0.9969068169593812,1.0,1.0,0.0,23.89883613586425,25.0,33798.9609375,-0.0,239.01953125,1.0,282.4546813964844,284.4917297363281,297.06573486328125,299.3729553222656,293.1499938964844,293.1499938964844,282.1499938964844,35541.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118291258811951,1.0,0.0,0.0,3.970933198928833,3.9709603786468506,1.0521519016037928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.4873046875,0.0,1916.6629638671875,1895.4371337890625,0.0,1705.327392578125,0.9771298170089722,1.0,0.0,3.0,1.0,0.0
17737260,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7240940928459167,0.1467806994915008,0.1335055232048034,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7819410562515259,0.1870627105236053,0.1784064024686813,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8196964859962463,0.2156365811824798,0.15163254737854,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7520092725753784,0.1661215871572494,0.158683568239212,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6422670483589172,0.1027497202157974,0.4700309634208679,284.8831787109375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3446960449219,284.88116455078125,1.0,0.2759994566440582,1.0,1.0,0.0,1.0,-1.3108713626861572,1.3108699321746826,1.4457798442890637e-06,0.9938127398490906,0.9262077808380128,0.9262077808380128,0.0,24.48189163208008,25.0,34370.9765625,-0.0,238.82275390625,1.0,282.15582275390625,284.2489624023437,297.0562744140625,299.39959716796875,293.1499938964844,293.1499938964844,281.8500061035156,38334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193991541862488,1.0,0.0,0.0,3.923073768615722,3.92310094833374,1.0269427548337262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.32763671875,0.0,1877.5013427734373,1895.4371337890625,0.0,1767.0806884765625,0.967363715171814,1.0,0.0,3.0,1.0,0.0
17737320,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7240940928459167,0.1467806994915008,0.1335055232048034,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7819410562515259,0.1870627105236053,0.1784064024686813,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8196964859962463,0.2156365811824798,0.15163254737854,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7520092725753784,0.1661215871572494,0.158683568239212,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6422670483589172,0.1027497202157974,0.4700309634208679,284.8831787109375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3446960449219,284.88116455078125,1.0,0.2759994566440582,1.0,1.0,0.0,1.0,-1.3108713626861572,1.3108699321746826,1.4457798442890637e-06,0.9938127398490906,0.9262077808380128,0.9262077808380128,0.0,24.48189163208008,25.0,34370.9765625,-0.0,238.82275390625,1.0,282.15582275390625,284.2489624023437,297.0562744140625,299.39959716796875,293.1499938964844,293.1499938964844,281.8500061035156,38334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193991541862488,1.0,0.0,0.0,3.923073768615722,3.92310094833374,1.0269427548337262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.32763671875,0.0,1877.5013427734373,1895.4371337890625,0.0,1767.0806884765625,0.967363715171814,1.0,0.0,3.0,1.0,0.0
17737380,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7216313481330872,0.1463312804698944,0.1330624967813491,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7805360555648804,0.1875078678131103,0.1788227558135986,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8186953663825989,0.2164657115936279,0.1521965116262436,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7504556775093079,0.1663194298744201,0.1588687896728515,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.6385061144828796,0.1016241088509559,0.465014100074768,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3252868652344,284.8154602050781,1.0,0.2760071456432342,1.0,1.0,0.0,1.0,-1.3057161569595337,1.305714726448059,1.43581189604447e-06,0.98976868391037,0.7618544101715088,0.7618544101715088,0.0,24.97272109985352,25.0,34118.10546875,-0.0,237.9694366455078,1.0,281.8570251464844,284.2347412109375,297.0380554199219,299.3629455566406,293.1499938964844,293.1499938964844,282.1499938964844,50321.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218814492225647,1.0,0.0,0.0,3.402021169662476,3.402045249938965,7.722667305642972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.29638671875,0.0,1374.257568359375,1895.4371337890625,0.0,1787.5294189453125,0.8629220128059387,1.0,0.0,3.0,1.0,0.0
17737440,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7216313481330872,0.1463312804698944,0.1330624967813491,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7805360555648804,0.1875078678131103,0.1788227558135986,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8186953663825989,0.2164657115936279,0.1521965116262436,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7504556775093079,0.1663194298744201,0.1588687896728515,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.6385061144828796,0.1016241088509559,0.465014100074768,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3252868652344,284.8154602050781,1.0,0.2760071456432342,1.0,1.0,0.0,1.0,-1.3057161569595337,1.305714726448059,1.43581189604447e-06,0.98976868391037,0.7618544101715088,0.7618544101715088,0.0,24.97272109985352,25.0,34118.10546875,-0.0,237.9694366455078,1.0,281.8570251464844,284.2347412109375,297.0380554199219,299.3629455566406,293.1499938964844,293.1499938964844,282.1499938964844,50321.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218814492225647,1.0,0.0,0.0,3.402021169662476,3.402045249938965,7.722667305642972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.29638671875,0.0,1374.257568359375,1895.4371337890625,0.0,1787.5294189453125,0.8629220128059387,1.0,0.0,3.0,1.0,0.0
17737500,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7213265299797058,0.1465533673763275,0.1330647319555282,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7807254195213318,0.1880787014961242,0.179194375872612,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8190950155258179,0.2173296809196472,0.152641013264656,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.750490128993988,0.1667332500219345,0.1591085195541381,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6373338103294373,0.1012765765190124,0.4629641771316528,284.9906005859375,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32000732421875,285.01904296875,1.0,0.275978684425354,1.0,1.0,0.0,1.0,-1.3045233488082886,1.304521918296814,1.433485749657848e-06,0.9888038039207458,0.8739900588989258,0.8739900588989258,0.0,25.05708122253418,25.0,33775.9921875,-0.0,237.7079925537109,1.0,282.09503173828125,284.438232421875,296.956298828125,299.13848876953125,293.1499938964844,293.1499938964844,282.1499938964844,37726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078450918197632,1.0,0.0,0.0,3.4267778396606445,3.42680025100708,7.835473070372245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.0458984375,0.0,1310.8433837890625,1895.4371337890625,0.0,1673.20654296875,0.861520528793335,1.0,0.0,3.0,1.0,0.0
17737560,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7222402095794678,0.1470126360654831,0.133395254611969,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7821135520935059,0.1888489723205566,0.1798482686281204,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8206735253334045,0.2184113562107086,0.1533410996198654,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7516194581985474,0.1673338413238525,0.1596054583787918,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6371377110481262,0.1010835990309715,0.4617929458618164,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3175964355469,285.0294189453125,1.0,0.2759995758533478,1.0,1.0,0.0,1.0,-1.3057345151901243,1.30573308467865,1.4358054158947198e-06,0.9897363781929016,0.927966296672821,0.927966296672821,0.0,24.957109451293945,25.0,33981.2578125,-0.0,237.9423217773437,1.0,282.14080810546875,284.4233703613281,296.9779663085937,299.20135498046875,293.1499938964844,293.1499938964844,281.8500061035156,32600.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004362940788269,1.0,0.0,0.0,3.56181001663208,3.5618326663970947,8.465152632197714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.99169921875,0.0,1412.426025390625,1895.4371337890625,0.0,1614.1978759765625,0.8833375573158264,1.0,0.0,3.0,1.0,0.0
17737620,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7232946753501892,0.1473189294338226,0.1338486671447754,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7841321229934692,0.1898755580186844,0.1809771209955215,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8229296207427979,0.2198347002267837,0.1544965654611587,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7532280683517456,0.1680935621261596,0.1604609936475753,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6363672614097595,0.1004852503538131,0.4594417214393616,284.8555603027344,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077697753906,284.8682556152344,1.0,0.2760755121707916,1.0,1.0,0.0,1.0,-1.3072274923324585,1.3072259426116943,1.4386673683475235e-06,0.9908851385116576,0.7883815765380859,0.7883815765380859,0.0,24.882787704467773,25.0,34253.57421875,-0.0,238.339584350586,1.0,281.858154296875,284.2811279296875,297.0887451171875,299.3987121582031,293.1499938964844,293.1499938964844,282.1499938964844,42928.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099061012268066,1.0,0.0,0.0,3.3625824451446533,3.362604856491089,7.544651339230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.26611328125,0.0,1284.0504150390625,1895.4371337890625,0.0,1689.7901611328125,0.8466752171516418,1.0,0.0,3.0,1.0,0.0
17737680,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7232946753501892,0.1473189294338226,0.1338486671447754,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7841321229934692,0.1898755580186844,0.1809771209955215,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8229296207427979,0.2198347002267837,0.1544965654611587,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7532280683517456,0.1680935621261596,0.1604609936475753,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6363672614097595,0.1004852503538131,0.4594417214393616,284.8555603027344,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077697753906,284.8682556152344,1.0,0.2760755121707916,1.0,1.0,0.0,1.0,-1.3072274923324585,1.3072259426116943,1.4386673683475235e-06,0.9908851385116576,0.7883815765380859,0.7883815765380859,0.0,24.882787704467773,25.0,34253.57421875,-0.0,238.339584350586,1.0,281.858154296875,284.2811279296875,297.0887451171875,299.3987121582031,293.1499938964844,293.1499938964844,282.1499938964844,42928.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099061012268066,1.0,0.0,0.0,3.3625824451446533,3.362604856491089,7.544651339230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.26611328125,0.0,1284.0504150390625,1895.4371337890625,0.0,1689.7901611328125,0.8466752171516418,1.0,0.0,3.0,1.0,0.0
17737740,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7244341373443604,0.1480551064014434,0.1343191713094711,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7862114310264587,0.1912371963262558,0.1820991486310959,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.82523512840271,0.221708133816719,0.155649334192276,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7549110651016235,0.169160708785057,0.1613192856311798,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6357114911079407,0.1001068130135536,0.4572335183620453,285.06036376953125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30230712890625,285.0545959472656,1.0,0.2761597633361816,1.0,1.0,0.0,1.0,-1.3089001178741455,1.308898687362671,1.4418068303712062e-06,0.9920924305915833,0.95212060213089,0.95212060213089,0.0,24.78945541381836,25.0,34141.4609375,-0.0,238.7638092041016,1.0,282.140625,284.4455261230469,297.0414733886719,299.2748413085937,293.1499938964844,293.1499938964844,281.8500061035156,30911.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967933177947998,1.0,0.0,0.0,3.546802282333374,3.5468244552612305,8.393967618758325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.47021484375,0.0,1384.3612060546875,1895.4371337890625,0.0,1585.5391845703125,0.8786140084266663,1.0,0.0,3.0,1.0,0.0
17737800,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7244341373443604,0.1480551064014434,0.1343191713094711,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7862114310264587,0.1912371963262558,0.1820991486310959,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.82523512840271,0.221708133816719,0.155649334192276,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7549110651016235,0.169160708785057,0.1613192856311798,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6357114911079407,0.1001068130135536,0.4572335183620453,285.06036376953125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30230712890625,285.0545959472656,1.0,0.2761597633361816,1.0,1.0,0.0,1.0,-1.3089001178741455,1.308898687362671,1.4418068303712062e-06,0.9920924305915833,0.95212060213089,0.95212060213089,0.0,24.78945541381836,25.0,34141.4609375,-0.0,238.7638092041016,1.0,282.140625,284.4455261230469,297.0414733886719,299.2748413085937,293.1499938964844,293.1499938964844,281.8500061035156,30911.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967933177947998,1.0,0.0,0.0,3.546802282333374,3.5468244552612305,8.393967618758325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.47021484375,0.0,1384.3612060546875,1895.4371337890625,0.0,1585.5391845703125,0.8786140084266663,1.0,0.0,3.0,1.0,0.0
17737860,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7253352999687195,0.1483101695775985,0.1347501426935196,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7880089282989502,0.1921719461679458,0.183168813586235,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8271921277046204,0.2229761332273483,0.1567140072584152,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7563678622245789,0.1698632389307022,0.1621472835540771,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6349887847900391,0.0995572879910469,0.4552205204963684,284.85516357421875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933959960937,284.8642883300781,1.0,0.2763015329837799,1.0,1.0,0.0,1.0,-1.3105593919754028,1.3105579614639282,1.4449790342041524e-06,0.9933493733406068,0.8037388920783997,0.8037388920783997,0.0,24.753686904907227,25.0,34532.71484375,-0.0,239.31124877929688,1.0,281.8585510253906,284.2663269042969,297.1394348144531,299.4712219238281,293.1499938964844,293.1499938964844,282.1499938964844,41371.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103106379508972,1.0,0.0,0.0,3.415557622909546,3.4155802726745605,7.784245781294885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.96337890625,0.0,1325.2530517578125,1895.4371337890625,0.0,1693.0535888671875,0.856364369392395,1.0,0.0,3.0,1.0,0.0
17737920,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7253352999687195,0.1483101695775985,0.1347501426935196,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7880089282989502,0.1921719461679458,0.183168813586235,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8271921277046204,0.2229761332273483,0.1567140072584152,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7563678622245789,0.1698632389307022,0.1621472835540771,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6349887847900391,0.0995572879910469,0.4552205204963684,284.85516357421875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933959960937,284.8642883300781,1.0,0.2763015329837799,1.0,1.0,0.0,1.0,-1.3105593919754028,1.3105579614639282,1.4449790342041524e-06,0.9933493733406068,0.8037388920783997,0.8037388920783997,0.0,24.753686904907227,25.0,34532.71484375,-0.0,239.31124877929688,1.0,281.8585510253906,284.2663269042969,297.1394348144531,299.4712219238281,293.1499938964844,293.1499938964844,282.1499938964844,41371.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103106379508972,1.0,0.0,0.0,3.415557622909546,3.4155802726745605,7.784245781294885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.96337890625,0.0,1325.2530517578125,1895.4371337890625,0.0,1693.0535888671875,0.856364369392395,1.0,0.0,3.0,1.0,0.0
17737980,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7261237502098083,0.1489719152450561,0.1351491808891296,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7896298170089722,0.1934033334255218,0.1841675192117691,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8290169835090637,0.2246798425912857,0.157742440700531,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7576723694801331,0.1708330065011978,0.1629150807857513,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6341297030448914,0.099169448018074,0.4530166387557983,285.0585021972656,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2883605957031,285.0531921386719,1.0,0.2764144539833069,1.0,1.0,0.0,1.0,-1.3117456436157229,1.311744213104248,1.4472282146016369e-06,0.9942241907119752,0.9630516767501832,0.9630516767501832,0.0,24.72941780090332,25.0,34368.328125,-0.0,239.70684814453125,1.0,282.14111328125,284.4375,297.08111572265625,299.3310546875,293.1499938964844,293.1499938964844,281.8500061035156,30962.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982858777046204,1.0,0.0,0.0,3.583238124847412,3.5832607746124268,8.567313329876924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.39013671875,0.0,1423.1522216796875,1895.4371337890625,0.0,1597.251953125,0.8868926763534546,1.0,0.0,3.0,1.0,0.0
17738040,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7261237502098083,0.1489719152450561,0.1351491808891296,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7896298170089722,0.1934033334255218,0.1841675192117691,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8290169835090637,0.2246798425912857,0.157742440700531,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7576723694801331,0.1708330065011978,0.1629150807857513,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6341297030448914,0.099169448018074,0.4530166387557983,285.0585021972656,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2883605957031,285.0531921386719,1.0,0.2764144539833069,1.0,1.0,0.0,1.0,-1.3117456436157229,1.311744213104248,1.4472282146016369e-06,0.9942241907119752,0.9630516767501832,0.9630516767501832,0.0,24.72941780090332,25.0,34368.328125,-0.0,239.70684814453125,1.0,282.14111328125,284.4375,297.08111572265625,299.3310546875,293.1499938964844,293.1499938964844,281.8500061035156,30962.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982858777046204,1.0,0.0,0.0,3.583238124847412,3.5832607746124268,8.567313329876924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.39013671875,0.0,1423.1522216796875,1895.4371337890625,0.0,1597.251953125,0.8868926763534546,1.0,0.0,3.0,1.0,0.0
17738100,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7269313931465149,0.1492100656032562,0.1354736685752868,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7908375859260559,0.1939325481653213,0.1847679316997528,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8303045630455017,0.2253900021314621,0.1583422720432281,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.758698046207428,0.1712463200092315,0.1633933782577514,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6340408325195312,0.0989558547735214,0.4522718489170074,284.9090576171875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2855529785156,284.8764953613281,1.0,0.2765065729618072,1.0,1.0,0.0,1.0,-1.313257098197937,1.3132555484771729,1.4501906662189867e-06,0.9954423308372498,0.8801962733268738,0.8801962733268738,0.0,24.663715362548828,25.0,35123.796875,-0.0,240.13327026367188,1.0,281.8982849121094,284.2362670898437,297.1731872558594,299.56842041015625,293.1499938964844,293.1499938964844,281.8500061035156,34188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073323726654053,1.0,0.0,0.0,3.619763135910034,3.619786500930786,8.742861723476381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.02978515625,0.0,1486.349853515625,1895.4371337890625,0.0,1669.092529296875,0.8950970768928528,1.0,0.0,3.0,1.0,0.0
17738160,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7268403172492981,0.1491967588663101,0.1355508267879486,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.791120707988739,0.1942368596792221,0.185141235589981,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8306626081466675,0.2258174270391464,0.1587167978286743,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7588777542114258,0.1714574545621872,0.163670927286148,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.633281409740448,0.0986158102750778,0.4509902596473694,284.849853515625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2801513671875,284.8580627441406,1.0,0.2765647172927856,1.0,1.0,0.0,1.0,-1.313043475151062,1.3130420446395874,1.4498194786938257e-06,0.995323121547699,0.8109380602836609,0.8109380602836609,0.0,24.73438835144043,25.0,34790.88671875,-0.0,240.2098846435547,1.0,281.858154296875,284.2515563964844,297.1764221191406,299.5244140625,293.1499938964844,293.1499938964844,282.1499938964844,41147.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116919159889221,1.0,0.0,0.0,3.461347341537476,3.4613704681396484,7.994358952601033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.47607421875,0.0,1369.7628173828125,1895.4371337890625,0.0,1704.217041015625,0.866294264793396,1.0,0.0,3.0,1.0,0.0
17738220,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7275016903877258,0.1498410254716873,0.1359289288520813,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7925000190734863,0.1953834295272827,0.1860533207654953,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8322343230247498,0.2274048030376434,0.1596585661172866,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.759978175163269,0.1723573207855224,0.1643680334091186,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6323280334472656,0.0982208028435707,0.4487580060958862,285.05810546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27587890625,285.05322265625,1.0,0.2766722440719604,1.0,1.0,0.0,1.0,-1.3138777017593384,1.3138762712478638,1.4515971997752786e-06,0.9961523413658142,0.9710617661476136,0.9710617661476136,0.0,24.7387809753418,25.0,34594.17578125,-0.0,240.5369567871093,1.0,282.1414794921875,284.430908203125,297.1192932128906,299.3827209472656,293.1499938964844,293.1499938964844,281.8500061035156,31150.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993753910064697,1.0,0.0,0.0,3.617335081100464,3.6173579692840576,8.731136631467962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6669921875,0.0,1461.1719970703125,1895.4371337890625,0.0,1605.827392578125,0.8947099447250366,1.0,0.0,3.0,1.0,0.0
17738280,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7275016903877258,0.1498410254716873,0.1359289288520813,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7925000190734863,0.1953834295272827,0.1860533207654953,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8322343230247498,0.2274048030376434,0.1596585661172866,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.759978175163269,0.1723573207855224,0.1643680334091186,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6323280334472656,0.0982208028435707,0.4487580060958862,285.05810546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27587890625,285.05322265625,1.0,0.2766722440719604,1.0,1.0,0.0,1.0,-1.3138777017593384,1.3138762712478638,1.4515971997752786e-06,0.9961523413658142,0.9710617661476136,0.9710617661476136,0.0,24.7387809753418,25.0,34594.17578125,-0.0,240.5369567871093,1.0,282.1414794921875,284.430908203125,297.1192932128906,299.3827209472656,293.1499938964844,293.1499938964844,281.8500061035156,31150.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993753910064697,1.0,0.0,0.0,3.617335081100464,3.6173579692840576,8.731136631467962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6669921875,0.0,1461.1719970703125,1895.4371337890625,0.0,1605.827392578125,0.8947099447250366,1.0,0.0,3.0,1.0,0.0
17738340,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7281816601753235,0.1500624716281891,0.1363288462162017,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7938498258590698,0.1961455196142196,0.1869609653949737,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8337211012840271,0.2284362167119979,0.1605614274740219,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7610725164413452,0.1729278713464737,0.1650726646184921,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6314511299133301,0.0976685136556625,0.4467343389987945,284.84918212890625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2684020996094,284.8568420410156,1.0,0.2768118977546692,1.0,1.0,0.0,1.0,-1.3149502277374268,1.314948797225952,1.454028506486793e-06,0.9973776936531068,0.818535327911377,0.818535327911377,0.0,24.756319046020508,25.0,35041.65625,-0.0,240.98361206054688,1.0,281.8579406738281,284.2420349121094,297.2171630859375,299.5797119140625,293.1499938964844,293.1499938964844,282.1499938964844,41023.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126097679138184,1.0,0.0,0.0,3.50154709815979,3.501570701599121,8.18112937395199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.3115234375,0.0,1410.25439453125,1895.4371337890625,0.0,1711.6524658203125,0.8748418688774109,1.0,0.0,3.0,1.0,0.0
17738400,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7281816601753235,0.1500624716281891,0.1363288462162017,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7938498258590698,0.1961455196142196,0.1869609653949737,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8337211012840271,0.2284362167119979,0.1605614274740219,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7610725164413452,0.1729278713464737,0.1650726646184921,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6314511299133301,0.0976685136556625,0.4467343389987945,284.84918212890625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2684020996094,284.8568420410156,1.0,0.2768118977546692,1.0,1.0,0.0,1.0,-1.3149502277374268,1.314948797225952,1.454028506486793e-06,0.9973776936531068,0.818535327911377,0.818535327911377,0.0,24.756319046020508,25.0,35041.65625,-0.0,240.98361206054688,1.0,281.8579406738281,284.2420349121094,297.2171630859375,299.5797119140625,293.1499938964844,293.1499938964844,282.1499938964844,41023.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126097679138184,1.0,0.0,0.0,3.50154709815979,3.501570701599121,8.18112937395199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.3115234375,0.0,1410.25439453125,1895.4371337890625,0.0,1711.6524658203125,0.8748418688774109,1.0,0.0,3.0,1.0,0.0
17738460,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7288074493408203,0.1507074981927871,0.1367043703794479,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7950918674468994,0.1972270160913467,0.1878077089786529,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8351368308067322,0.2299261838197708,0.16143099963665,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7620710134506226,0.1737826764583587,0.1657235473394394,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6304692029953003,0.097273364663124,0.444502979516983,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2648620605469,285.0550842285156,1.0,0.2769042253494262,1.0,1.0,0.0,1.0,-1.3155617713928225,1.3155603408813477,1.4554921108356211e-06,0.9981605410575868,0.9796102643013,0.9796102643013,0.0,24.76923370361328,25.0,34826.15234375,-0.0,241.24575805664065,1.0,282.1418151855469,284.4259948730469,297.1630554199219,299.440185546875,293.1499938964844,293.1499938964844,281.8500061035156,31301.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002268433570862,1.0,0.0,0.0,3.649589061737061,3.649612426757813,8.887533340384834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.484375,0.0,1497.5638427734375,1895.4371337890625,0.0,1612.5435791015625,0.9020923972129822,1.0,0.0,3.0,1.0,0.0
