time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738520,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7288074493408203,0.1507074981927871,0.1367043703794479,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7950918674468994,0.1972270160913467,0.1878077089786529,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8351368308067322,0.2299261838197708,0.16143099963665,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7620710134506226,0.1737826764583587,0.1657235473394394,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6304692029953003,0.097273364663124,0.444502979516983,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2648620605469,285.0550842285156,1.0,0.2769042253494262,1.0,1.0,0.0,1.0,-1.3155617713928225,1.3155603408813477,1.4554921108356211e-06,0.9981605410575868,0.9796102643013,0.9796102643013,0.0,24.76923370361328,25.0,34826.15234375,-0.0,241.24575805664065,1.0,282.1418151855469,284.4259948730469,297.1630554199219,299.440185546875,293.1499938964844,293.1499938964844,281.8500061035156,31301.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002268433570862,1.0,0.0,0.0,3.649589061737061,3.649612426757813,8.887533340384834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.484375,0.0,1497.5638427734375,1895.4371337890625,0.0,1612.5435791015625,0.9020923972129822,1.0,0.0,3.0,1.0,0.0
17738580,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7294741868972778,0.1509342193603515,0.1371112465858459,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7963273525238037,0.1979281902313232,0.1886600703001022,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8364919424057007,0.2308633476495742,0.1622709780931472,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7630852460861206,0.1743126511573791,0.1663915961980819,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6295779943466187,0.0967260748147964,0.4424991607666015,284.8488464355469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25811767578125,284.855712890625,1.0,0.2770282328128814,1.0,1.0,0.0,1.0,-1.3164807558059692,1.316479206085205,1.4574879969586618e-06,0.9991099238395692,0.8268621563911438,0.8268621563911438,0.0,24.788488388061523,25.0,35306.75390625,-0.0,241.6386108398437,1.0,281.8576965332031,284.232177734375,297.2633972167969,299.6414794921875,293.1499938964844,293.1499938964844,282.1499938964844,40765.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134455442428589,1.0,0.0,0.0,3.5432186126708984,3.5432424545288086,8.377012932214711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.44091796875,0.0,1452.196044921875,1895.4371337890625,0.0,1718.4351806640625,0.8838014006614685,1.0,0.0,3.0,1.0,0.0
17738640,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7294741868972778,0.1509342193603515,0.1371112465858459,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7963273525238037,0.1979281902313232,0.1886600703001022,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8364919424057007,0.2308633476495742,0.1622709780931472,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7630852460861206,0.1743126511573791,0.1663915961980819,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6295779943466187,0.0967260748147964,0.4424991607666015,284.8488464355469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25811767578125,284.855712890625,1.0,0.2770282328128814,1.0,1.0,0.0,1.0,-1.3164807558059692,1.316479206085205,1.4574879969586618e-06,0.9991099238395692,0.8268621563911438,0.8268621563911438,0.0,24.788488388061523,25.0,35306.75390625,-0.0,241.6386108398437,1.0,281.8576965332031,284.232177734375,297.2633972167969,299.6414794921875,293.1499938964844,293.1499938964844,282.1499938964844,40765.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134455442428589,1.0,0.0,0.0,3.5432186126708984,3.5432424545288086,8.377012932214711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.44091796875,0.0,1452.196044921875,1895.4371337890625,0.0,1718.4351806640625,0.8838014006614685,1.0,0.0,3.0,1.0,0.0
17738700,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7293224930763245,0.1511358767747879,0.137172982096672,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7964316606521606,0.1983366906642913,0.1889445334672927,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8366692662239075,0.2314350306987762,0.1625637114048004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7631171345710754,0.174627423286438,0.1665999293327331,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6287445425987244,0.0964695811271667,0.4411244690418243,285.00732421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2552490234375,285.0372314453125,1.0,0.2770498692989349,1.0,1.0,0.0,1.0,-1.315846562385559,1.3158451318740845,1.4563172499038046e-06,0.998683750629425,0.920228898525238,0.920228898525238,0.0,24.86439514160156,25.0,34801.96875,-0.0,241.5670623779297,1.0,282.098876953125,284.42840576171875,297.1936340332031,299.4364929199219,293.1499938964844,293.1499938964844,282.1499938964844,35379.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049628496170044,1.0,0.0,0.0,3.548747539520264,3.5487704277038574,8.403176821047964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.8046875,0.0,1418.8936767578125,1895.4371337890625,0.0,1650.13720703125,0.8853524923324585,1.0,0.0,3.0,1.0,0.0
17738760,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7300713062286377,0.1515808701515197,0.1374875605106353,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.797443151473999,0.1989485919475555,0.1894474923610687,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8377634286880493,0.2322600781917572,0.1630733162164688,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.76399165391922,0.1751261502504348,0.1670023798942566,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6285715103149414,0.0963316187262535,0.4402782022953033,285.0599060058594,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2551574707031,285.0563049316406,1.0,0.2771030366420746,1.0,1.0,0.0,1.0,-1.3169056177139282,1.3169041872024536,1.4584633163394756e-06,0.9996061325073242,0.9880553483963012,0.9880553483963012,0.0,24.804763793945312,25.0,35065.88671875,-0.0,241.8375701904297,1.0,282.1419372558594,284.4203186035156,297.21173095703125,299.5032653808594,293.1499938964844,293.1499938964844,281.8500061035156,31503.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011235952377319,1.0,0.0,0.0,3.683290243148804,3.683313846588135,9.052429845723964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.55078125,0.0,1536.5745849609375,1895.4371337890625,0.0,1619.6314697265625,0.9098516702651978,1.0,0.0,3.0,1.0,0.0
17738820,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7307438850402832,0.1518159955739975,0.1379021108150482,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.798592746257782,0.1995955407619476,0.1902487874031067,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8390160202980042,0.2331119179725647,0.1638545393943786,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7649499773979187,0.1756207942962646,0.1676370650529861,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6276808381080627,0.0957908406853675,0.438295841217041,284.8487243652344,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2489929199219,284.8547668457031,1.0,0.2772101163864136,1.0,1.0,0.0,1.0,-1.3176876306533811,1.3176860809326172,1.4601888551624145e-06,1.0004414319992063,0.835902988910675,0.835902988910675,0.0,24.82305908203125,25.0,35581.4296875,-0.0,242.1766052246093,1.0,281.857421875,284.2221069335937,297.3134460449219,299.7078552246094,293.1499938964844,293.1499938964844,282.1499938964844,40492.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143009305000305,1.0,0.0,0.0,3.5865583419799805,3.5865824222564697,8.5831970864092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8271484375,0.0,1496.75830078125,1895.4371337890625,0.0,1725.388916015625,0.8931595683097839,1.0,0.0,3.0,1.0,0.0
17738880,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7307438850402832,0.1518159955739975,0.1379021108150482,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.798592746257782,0.1995955407619476,0.1902487874031067,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8390160202980042,0.2331119179725647,0.1638545393943786,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7649499773979187,0.1756207942962646,0.1676370650529861,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6276808381080627,0.0957908406853675,0.438295841217041,284.8487243652344,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2489929199219,284.8547668457031,1.0,0.2772101163864136,1.0,1.0,0.0,1.0,-1.3176876306533811,1.3176860809326172,1.4601888551624145e-06,1.0004414319992063,0.835902988910675,0.835902988910675,0.0,24.82305908203125,25.0,35581.4296875,-0.0,242.1766052246093,1.0,281.857421875,284.2221069335937,297.3134460449219,299.7078552246094,293.1499938964844,293.1499938964844,282.1499938964844,40492.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143009305000305,1.0,0.0,0.0,3.5865583419799805,3.5865824222564697,8.5831970864092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8271484375,0.0,1496.75830078125,1895.4371337890625,0.0,1725.388916015625,0.8931595683097839,1.0,0.0,3.0,1.0,0.0
17738940,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7313321828842163,0.1524688601493835,0.1382802575826645,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7996121644973755,0.2005630731582641,0.1909818649291992,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8401734828948975,0.2344264984130859,0.1645945608615875,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7657893896102905,0.1763994246721267,0.1682113260030746,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.626668393611908,0.0954020023345947,0.436095654964447,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2450866699219,285.0595092773437,1.0,0.277267575263977,1.0,1.0,0.0,1.0,-1.317955732345581,1.3179543018341064,1.4608569927077042e-06,1.0008119344711304,0.9990729689598083,0.9990729689598083,0.0,24.839933395385746,25.0,35318.08984375,-0.0,242.3172912597656,1.0,282.1425170898437,284.4158020019531,297.2632751464844,299.5701904296875,293.1499938964844,293.1499938964844,281.8500061035156,31619.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019537091255188,1.0,0.0,0.0,3.71806526184082,3.7180891036987305,9.224169730259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.47998046875,0.0,1576.832763671875,1895.4371337890625,0.0,1626.2056884765625,0.917766809463501,1.0,0.0,3.0,1.0,0.0
17739000,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7313321828842163,0.1524688601493835,0.1382802575826645,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7996121644973755,0.2005630731582641,0.1909818649291992,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8401734828948975,0.2344264984130859,0.1645945608615875,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7657893896102905,0.1763994246721267,0.1682113260030746,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.626668393611908,0.0954020023345947,0.436095654964447,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2450866699219,285.0595092773437,1.0,0.277267575263977,1.0,1.0,0.0,1.0,-1.317955732345581,1.3179543018341064,1.4608569927077042e-06,1.0008119344711304,0.9990729689598083,0.9990729689598083,0.0,24.839933395385746,25.0,35318.08984375,-0.0,242.3172912597656,1.0,282.1425170898437,284.4158020019531,297.2632751464844,299.5701904296875,293.1499938964844,293.1499938964844,281.8500061035156,31619.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019537091255188,1.0,0.0,0.0,3.71806526184082,3.7180891036987305,9.224169730259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.47998046875,0.0,1576.832763671875,1895.4371337890625,0.0,1626.2056884765625,0.917766809463501,1.0,0.0,3.0,1.0,0.0
17739060,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7320485711097717,0.1527156829833984,0.1387085020542144,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8007254004478455,0.2011639326810836,0.1917421817779541,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8413738012313843,0.2352036386728286,0.1653269827365875,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7667356133460999,0.1768651008605957,0.1688207536935806,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6258267164230347,0.0948838219046592,0.4341918230056762,284.84881591796875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.232177734375,284.8539123535156,1.0,0.277361512184143,1.0,1.0,0.0,1.0,-1.3187103271484375,1.318708896636963,1.46253876209812e-06,1.0016344785690308,0.8461920619010925,0.8461920619010925,0.0,24.850011825561523,25.0,35867.8359375,-0.0,242.62789916992188,1.0,281.857177734375,284.21160888671875,297.3667907714844,299.7783203125,293.1499938964844,293.1499938964844,282.1499938964844,40156.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151555418968201,1.0,0.0,0.0,3.632203578948975,3.632228136062622,8.803060040918353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5380859375,0.0,1544.406005859375,1895.4371337890625,0.0,1732.3487548828125,0.9030228853225708,1.0,0.0,3.0,1.0,0.0
17739120,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7320485711097717,0.1527156829833984,0.1387085020542144,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8007254004478455,0.2011639326810836,0.1917421817779541,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8413738012313843,0.2352036386728286,0.1653269827365875,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7667356133460999,0.1768651008605957,0.1688207536935806,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6258267164230347,0.0948838219046592,0.4341918230056762,284.84881591796875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.232177734375,284.8539123535156,1.0,0.277361512184143,1.0,1.0,0.0,1.0,-1.3187103271484375,1.318708896636963,1.46253876209812e-06,1.0016344785690308,0.8461920619010925,0.8461920619010925,0.0,24.850011825561523,25.0,35867.8359375,-0.0,242.62789916992188,1.0,281.857177734375,284.21160888671875,297.3667907714844,299.7783203125,293.1499938964844,293.1499938964844,282.1499938964844,40156.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151555418968201,1.0,0.0,0.0,3.632203578948975,3.632228136062622,8.803060040918353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5380859375,0.0,1544.406005859375,1895.4371337890625,0.0,1732.3487548828125,0.9030228853225708,1.0,0.0,3.0,1.0,0.0
17739180,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7326671481132507,0.1533796787261963,0.1390917003154754,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8016992211341858,0.2020842730998993,0.1924271285533905,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8424679636955261,0.2364436239004135,0.1660108864307403,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.767553448677063,0.1776131987571716,0.1693632751703262,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6248853802680969,0.0945238247513771,0.432122141122818,285.06494140625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2266540527344,285.06201171875,1.0,0.2774095237255096,1.0,1.0,0.0,1.0,-1.318977952003479,1.3189765214920044,1.463222815800691e-06,1.0020225048065186,1.0,1.0,0.0,24.859180450439453,25.0,35575.49609375,0.0,242.75125122070312,1.0,282.1428527832031,284.41064453125,297.3180847167969,299.64093017578125,293.1499938964844,293.1499938964844,281.8500061035156,31913.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028607130050659,1.0,0.0,0.0,3.75328516960144,3.753309488296509,9.39975222991052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.69677734375,0.0,1619.6982421875,1895.4371337890625,0.0,1633.4022216796875,0.9258235692977904,1.0,0.0,3.0,1.0,0.0
17739240,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7326671481132507,0.1533796787261963,0.1390917003154754,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8016992211341858,0.2020842730998993,0.1924271285533905,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8424679636955261,0.2364436239004135,0.1660108864307403,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.767553448677063,0.1776131987571716,0.1693632751703262,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6248853802680969,0.0945238247513771,0.432122141122818,285.06494140625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2266540527344,285.06201171875,1.0,0.2774095237255096,1.0,1.0,0.0,1.0,-1.318977952003479,1.3189765214920044,1.463222815800691e-06,1.0020225048065186,1.0,1.0,0.0,24.859180450439453,25.0,35575.49609375,0.0,242.75125122070312,1.0,282.1428527832031,284.41064453125,297.3180847167969,299.64093017578125,293.1499938964844,293.1499938964844,281.8500061035156,31913.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028607130050659,1.0,0.0,0.0,3.75328516960144,3.753309488296509,9.39975222991052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.69677734375,0.0,1619.6982421875,1895.4371337890625,0.0,1633.4022216796875,0.9258235692977904,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7335245609283447,0.153664231300354,0.139449656009674,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8027207255363464,0.2024895101785659,0.1929081231355667,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8435410261154175,0.2369596362113952,0.1664753854274749,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7684706449508667,0.1779444068670272,0.1697610020637512,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6248327493667603,0.0943387076258659,0.4314789772033691,284.9189758300781,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2235107421875,284.8872375488281,1.0,0.2774710059165954,1.0,1.0,0.0,1.0,-1.3202489614486694,1.3202475309371948,1.4658324971605907e-06,1.0031577348709106,0.929620921611786,0.929620921611786,0.0,24.79046630859375,25.0,36387.31640625,0.0,243.08328247070312,1.0,281.8951721191406,284.20916748046875,297.4144287109375,299.8851318359375,293.1499938964844,293.1499938964844,281.8500061035156,34207.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117769718170166,1.0,0.0,0.0,3.7889246940612793,3.788949966430664,9.579111974744592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.28173828125,0.0,1679.37060546875,1895.4371337890625,0.0,1704.9051513671875,0.9336808919906616,1.0,0.0,3.0,1.0,0.0
17739360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7335104942321777,0.1536998003721237,0.139569953083992,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.802821695804596,0.2026543319225311,0.1931574493646621,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8436629176139832,0.2371652871370315,0.1667052060365677,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7685287594795227,0.1780625283718109,0.1699562966823578,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6241352558135986,0.094034619629383,0.430346667766571,284.8499450683594,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2151794433594,284.8540954589844,1.0,0.2775001227855682,1.0,1.0,0.0,1.0,-1.319845199584961,1.3198436498641968,1.4651519677499891e-06,1.0029611587524414,0.8564971685409546,0.8564971685409546,0.0,24.85570526123047,25.0,36164.12890625,0.0,243.074935913086,1.0,281.856689453125,284.20220947265625,297.4230041503906,299.85235595703125,293.1499938964844,293.1499938964844,282.1499938964844,39784.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160323858261108,1.0,0.0,0.0,3.6763157844543457,3.676340818405152,9.01818054899195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.74609375,0.0,1591.1658935546875,1895.4371337890625,0.0,1739.501708984375,0.9126909971237184,1.0,0.0,3.0,1.0,0.0
17739420,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7343543767929077,0.154514878988266,0.1400698274374008,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8037853240966797,0.2035371959209442,0.1938066333532333,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8447257280349731,0.2383379191160202,0.167341873049736,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7693557739257812,0.1787870824337005,0.1704767346382141,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6232572197914124,0.0936913564801216,0.4283648133277893,285.06561279296875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2107849121094,285.06396484375,1.0,0.2775496542453766,1.0,1.0,0.0,1.0,-1.3202320337295532,1.3202306032180786,1.4660987517345347e-06,1.0034743547439575,1.0,1.0,0.0,24.85478973388672,25.0,35837.39453125,0.0,243.2215118408203,1.0,282.1425476074219,284.40496826171875,297.37615966796875,299.7156677246094,293.1499938964844,293.1499938964844,281.8500061035156,32347.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703876256942749,1.0,0.0,0.0,3.788381338119507,3.7884058952331534,9.57636416387686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.76513671875,0.0,1664.2774658203125,1895.4371337890625,0.0,1641.477294921875,0.9336649179458618,1.0,0.0,3.0,1.0,0.0
17739480,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7343543767929077,0.154514878988266,0.1400698274374008,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8037853240966797,0.2035371959209442,0.1938066333532333,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8447257280349731,0.2383379191160202,0.167341873049736,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7693557739257812,0.1787870824337005,0.1704767346382141,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6232572197914124,0.0936913564801216,0.4283648133277893,285.06561279296875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2107849121094,285.06396484375,1.0,0.2775496542453766,1.0,1.0,0.0,1.0,-1.3202320337295532,1.3202306032180786,1.4660987517345347e-06,1.0034743547439575,1.0,1.0,0.0,24.85478973388672,25.0,35837.39453125,0.0,243.2215118408203,1.0,282.1425476074219,284.40496826171875,297.37615966796875,299.7156677246094,293.1499938964844,293.1499938964844,281.8500061035156,32347.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703876256942749,1.0,0.0,0.0,3.788381338119507,3.7884058952331534,9.57636416387686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.76513671875,0.0,1664.2774658203125,1895.4371337890625,0.0,1641.477294921875,0.9336649179458618,1.0,0.0,3.0,1.0,0.0
17739540,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7355031371116638,0.155015543103218,0.1407107859849929,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8049152493476868,0.2040799856185913,0.1945086270570755,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.845907986164093,0.2390035837888717,0.167995423078537,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7703553438186646,0.179220825433731,0.1710527688264846,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6225712895393372,0.0932211577892303,0.4266653954982757,284.8543395996094,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.20074462890625,284.8578491210937,1.0,0.2776480913162231,1.0,1.0,0.0,1.0,-1.3212826251983645,1.3212810754776,1.4684163716083276e-06,1.0045865774154663,0.8685439825057983,0.8685439825057983,0.0,24.840293884277344,25.0,36471.0,0.0,243.5911865234375,1.0,281.8569030761719,284.196044921875,297.4801330566406,299.92779541015625,293.1499938964844,293.1499938964844,282.1499938964844,39439.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169606685638428,1.0,0.0,0.0,3.71954083442688,3.7195661067962646,9.231493436345772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.04150390625,0.0,1638.1466064453125,1895.4371337890625,0.0,1747.08740234375,0.9221141338348388,1.0,0.0,3.0,1.0,0.0
17739600,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7355031371116638,0.155015543103218,0.1407107859849929,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8049152493476868,0.2040799856185913,0.1945086270570755,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.845907986164093,0.2390035837888717,0.167995423078537,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7703553438186646,0.179220825433731,0.1710527688264846,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6225712895393372,0.0932211577892303,0.4266653954982757,284.8543395996094,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.20074462890625,284.8578491210937,1.0,0.2776480913162231,1.0,1.0,0.0,1.0,-1.3212826251983645,1.3212810754776,1.4684163716083276e-06,1.0045865774154663,0.8685439825057983,0.8685439825057983,0.0,24.840293884277344,25.0,36471.0,0.0,243.5911865234375,1.0,281.8569030761719,284.196044921875,297.4801330566406,299.92779541015625,293.1499938964844,293.1499938964844,282.1499938964844,39439.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169606685638428,1.0,0.0,0.0,3.71954083442688,3.7195661067962646,9.231493436345772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.04150390625,0.0,1638.1466064453125,1895.4371337890625,0.0,1747.08740234375,0.9221141338348388,1.0,0.0,3.0,1.0,0.0
17739660,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7365677356719971,0.1559591442346573,0.1413360238075256,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8058591485023499,0.2049369513988495,0.1951305717229843,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8469291925430298,0.2401217520236969,0.1685909479856491,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7711805701255798,0.1799307018518448,0.1715569943189621,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6217305660247803,0.0928917452692985,0.424749881029129,285.07012939453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1970520019531,285.0695495605469,1.0,0.2777073979377746,1.0,1.0,0.0,1.0,-1.3217980861663818,1.3217966556549072,1.4696346397613524e-06,1.0052202939987185,1.0,1.0,0.0,24.835186004638672,25.0,36115.28125,0.0,243.7779235839844,1.0,282.1427307128906,284.4032287597656,297.43487548828125,299.7916564941406,293.1499938964844,293.1499938964844,281.8500061035156,32842.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049219012260437,1.0,0.0,0.0,3.81880521774292,3.8188302516937256,9.73079409050115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.98583984375,0.0,1704.4881591796875,1895.4371337890625,0.0,1649.810546875,0.9408285617828368,1.0,0.0,3.0,1.0,0.0
17739720,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7365677356719971,0.1559591442346573,0.1413360238075256,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8058591485023499,0.2049369513988495,0.1951305717229843,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8469291925430298,0.2401217520236969,0.1685909479856491,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7711805701255798,0.1799307018518448,0.1715569943189621,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6217305660247803,0.0928917452692985,0.424749881029129,285.07012939453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1970520019531,285.0695495605469,1.0,0.2777073979377746,1.0,1.0,0.0,1.0,-1.3217980861663818,1.3217966556549072,1.4696346397613524e-06,1.0052202939987185,1.0,1.0,0.0,24.835186004638672,25.0,36115.28125,0.0,243.7779235839844,1.0,282.1427307128906,284.4032287597656,297.43487548828125,299.7916564941406,293.1499938964844,293.1499938964844,281.8500061035156,32842.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049219012260437,1.0,0.0,0.0,3.81880521774292,3.8188302516937256,9.73079409050115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.98583984375,0.0,1704.4881591796875,1895.4371337890625,0.0,1649.810546875,0.9408285617828368,1.0,0.0,3.0,1.0,0.0
17739780,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7379295229911804,0.156576782464981,0.1420862227678299,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8070107698440552,0.2054731696844101,0.1958250999450683,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8481253385543823,0.2407578527927398,0.1692238301038742,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7722254395484924,0.1803667694330215,0.1721339076757431,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6211111545562744,0.0924441441893577,0.4231421053409576,284.8588256835937,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1880798339844,284.8614196777344,1.0,0.2778191566467285,1.0,1.0,0.0,1.0,-1.3230570554733276,1.3230555057525637,1.4723707408847986e-06,1.0065027475357056,0.8805946111679077,0.8805946111679077,0.0,24.81161499023437,25.0,36791.91796875,0.0,244.2079315185547,1.0,281.8558349609375,284.1896057128906,297.5398864746094,300.00689697265625,293.1499938964844,293.1499938964844,282.1499938964844,39014.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179986834526062,1.0,0.0,0.0,3.761298179626465,3.761323928833008,9.439930863663904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.39794921875,0.0,1683.797607421875,1895.4371337890625,0.0,1755.586669921875,0.9312075972557068,1.0,0.0,3.0,1.0,0.0
17739840,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7379295229911804,0.156576782464981,0.1420862227678299,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8070107698440552,0.2054731696844101,0.1958250999450683,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8481253385543823,0.2407578527927398,0.1692238301038742,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7722254395484924,0.1803667694330215,0.1721339076757431,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6211111545562744,0.0924441441893577,0.4231421053409576,284.8588256835937,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1880798339844,284.8614196777344,1.0,0.2778191566467285,1.0,1.0,0.0,1.0,-1.3230570554733276,1.3230555057525637,1.4723707408847986e-06,1.0065027475357056,0.8805946111679077,0.8805946111679077,0.0,24.81161499023437,25.0,36791.91796875,0.0,244.2079315185547,1.0,281.8558349609375,284.1896057128906,297.5398864746094,300.00689697265625,293.1499938964844,293.1499938964844,282.1499938964844,39014.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179986834526062,1.0,0.0,0.0,3.761298179626465,3.761323928833008,9.439930863663904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.39794921875,0.0,1683.797607421875,1895.4371337890625,0.0,1755.586669921875,0.9312075972557068,1.0,0.0,3.0,1.0,0.0
17739900,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7380547523498535,0.1569506675004959,0.1423046588897705,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8069987297058105,0.2057723402976989,0.1960103660821914,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8481185436248779,0.2411392480134964,0.1693871915340423,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7721872925758362,0.1806103438138961,0.1722791641950607,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6203638315200806,0.092225857079029,0.4219678342342376,285.0113830566406,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1838073730469,285.0424499511719,1.0,0.2778385281562805,1.0,1.0,0.0,1.0,-1.322501540184021,1.3225001096725464,1.4713717746417387e-06,1.0061661005020142,0.9714657664299012,0.9714657664299012,0.0,24.87884330749512,25.0,36199.9375,0.0,244.14601135253903,1.0,282.1041564941406,284.3903503417969,297.4734191894531,299.8012084960937,293.1499938964844,293.1499938964844,282.1499938964844,35419.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096797227859497,1.0,0.0,0.0,3.7595560550689697,3.759581089019776,9.4311889142773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.20751953125,0.0,1654.02880859375,1895.4371337890625,0.0,1687.965087890625,0.9318880438804626,1.0,0.0,3.0,1.0,0.0
17739960,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7391201257705688,0.1576124429702758,0.1427935361862182,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8078998923301697,0.2063074856996536,0.1964252293109893,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8490816950798035,0.2418242394924163,0.169781818985939,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.773027777671814,0.1810645312070846,0.1726266145706176,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.6202831268310547,0.0921259447932243,0.4212871193885803,285.0770568847656,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1846618652344,285.07769775390625,1.0,0.277891606092453,1.0,1.0,0.0,1.0,-1.3236587047576904,1.3236572742462158,1.4737494211658486e-06,1.0071922540664673,1.0,1.0,0.0,24.809175491333008,25.0,36395.90625,0.0,244.4341583251953,1.0,282.14324951171875,284.4040832519531,297.4941711425781,299.8685607910156,293.1499938964844,293.1499938964844,281.8500061035156,33333.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060361504554749,1.0,0.0,0.0,3.8467471599578857,3.8467726707458496,9.873714361674502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.625,0.0,1742.2486572265625,1895.4371337890625,0.0,1658.7113037109375,0.9475318193435668,1.0,0.0,3.0,1.0,0.0
17740020,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7406798005104065,0.1583486348390579,0.1436478495597839,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8090604543685913,0.2068437337875366,0.1971172988414764,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8502911925315857,0.2424404770135879,0.1703991740942001,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7741144895553589,0.1815078854560852,0.1732081472873687,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6197195053100586,0.0916994214057922,0.4197622537612915,284.86639404296875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17657470703125,284.867919921875,1.0,0.2780192494392395,1.0,1.0,0.0,1.0,-1.325126051902771,1.3251245021820068,1.4768744449611404e-06,1.0086100101470947,0.8944607377052307,0.8944607377052307,0.0,24.77856636047364,25.0,37121.65625,0.0,244.92950439453125,1.0,281.85565185546875,284.1857604980469,297.5992126464844,300.0862731933594,293.1499938964844,293.1499938964844,281.54998779296875,38542.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190541625022888,1.0,0.0,0.0,3.802359104156494,3.802385091781616,9.64716150519962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.41259765625,0.0,1729.18896484375,1895.4371337890625,0.0,1764.2464599609375,0.9401530623435974,1.0,0.0,3.0,1.0,0.0
17740080,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7406798005104065,0.1583486348390579,0.1436478495597839,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8090604543685913,0.2068437337875366,0.1971172988414764,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8502911925315857,0.2424404770135879,0.1703991740942001,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7741144895553589,0.1815078854560852,0.1732081472873687,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6197195053100586,0.0916994214057922,0.4197622537612915,284.86639404296875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17657470703125,284.867919921875,1.0,0.2780192494392395,1.0,1.0,0.0,1.0,-1.325126051902771,1.3251245021820068,1.4768744449611404e-06,1.0086100101470947,0.8944607377052307,0.8944607377052307,0.0,24.77856636047364,25.0,37121.65625,0.0,244.92950439453125,1.0,281.85565185546875,284.1857604980469,297.5992126464844,300.0862731933594,293.1499938964844,293.1499938964844,281.54998779296875,38542.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190541625022888,1.0,0.0,0.0,3.802359104156494,3.802385091781616,9.64716150519962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.41259765625,0.0,1729.18896484375,1895.4371337890625,0.0,1764.2464599609375,0.9401530623435974,1.0,0.0,3.0,1.0,0.0
17740140,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7404539585113525,0.1587365120649337,0.1439990997314453,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.808381199836731,0.2070033699274063,0.197293147444725,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8495622277259827,0.2426110208034515,0.1705279201269149,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7734083533287048,0.1816133111715316,0.1733327955007553,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.6177420020103455,0.0910711586475372,0.4170618653297424,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1623840332031,284.8445129394531,1.0,0.2780214548110962,1.0,1.0,0.0,1.0,-1.322821855545044,1.3228204250335691,1.4724901120644065e-06,1.0069557428359983,0.7626360058784485,0.7626360058784485,0.0,25.00090789794922,25.0,36972.44140625,0.0,244.54360961914065,1.0,281.5579833984375,284.2118835449219,297.6054077148437,300.09771728515625,293.1499938964844,293.1499938964844,281.8500061035156,48601.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726505696773529,1.0,0.0,0.0,3.3076181411743164,3.3076412677764893,7.300020001821395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.05078125,0.0,1270.0125732421875,1895.4371337890625,0.0,1825.8770751953125,0.8420226573944092,1.0,0.0,3.0,1.0,0.0
17740200,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7404539585113525,0.1587365120649337,0.1439990997314453,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.808381199836731,0.2070033699274063,0.197293147444725,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8495622277259827,0.2426110208034515,0.1705279201269149,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7734083533287048,0.1816133111715316,0.1733327955007553,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.6177420020103455,0.0910711586475372,0.4170618653297424,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1623840332031,284.8445129394531,1.0,0.2780214548110962,1.0,1.0,0.0,1.0,-1.322821855545044,1.3228204250335691,1.4724901120644065e-06,1.0069557428359983,0.7626360058784485,0.7626360058784485,0.0,25.00090789794922,25.0,36972.44140625,0.0,244.54360961914065,1.0,281.5579833984375,284.2118835449219,297.6054077148437,300.09771728515625,293.1499938964844,293.1499938964844,281.8500061035156,48601.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726505696773529,1.0,0.0,0.0,3.3076181411743164,3.3076412677764893,7.300020001821395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.05078125,0.0,1270.0125732421875,1895.4371337890625,0.0,1825.8770751953125,0.8420226573944092,1.0,0.0,3.0,1.0,0.0
17740260,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7425495386123657,0.1601504385471344,0.1450096517801284,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8098754286766052,0.2079814225435257,0.1979927718639373,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8511970043182373,0.243875116109848,0.1711993217468261,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7748209238052368,0.182443231344223,0.173916220664978,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6173509955406189,0.0908241122961044,0.4154091477394104,285.03765869140625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630249023437,285.0323486328125,1.0,0.2780598700046539,1.0,1.0,0.0,1.0,-1.3243941068649292,1.3243926763534546,1.4757085864403052e-06,1.008334040641785,0.9239284992218018,0.9239284992218018,0.0,24.87635803222656,25.0,37039.85546875,0.0,244.8685607910156,1.0,281.84039306640625,284.3648681640625,297.56396484375,299.9721374511719,293.1499938964844,293.1499938964844,281.54998779296875,31910.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099928259849548,1.0,0.0,0.0,3.511801481246948,3.5118234157562256,8.229116588154284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.83251953125,0.0,1355.343505859375,1895.4371337890625,0.0,1690.4892578125,0.8714225888252258,1.0,0.0,3.0,1.0,0.0
17740320,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7425495386123657,0.1601504385471344,0.1450096517801284,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8098754286766052,0.2079814225435257,0.1979927718639373,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8511970043182373,0.243875116109848,0.1711993217468261,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7748209238052368,0.182443231344223,0.173916220664978,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6173509955406189,0.0908241122961044,0.4154091477394104,285.03765869140625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630249023437,285.0323486328125,1.0,0.2780598700046539,1.0,1.0,0.0,1.0,-1.3243941068649292,1.3243926763534546,1.4757085864403052e-06,1.008334040641785,0.9239284992218018,0.9239284992218018,0.0,24.87635803222656,25.0,37039.85546875,0.0,244.8685607910156,1.0,281.84039306640625,284.3648681640625,297.56396484375,299.9721374511719,293.1499938964844,293.1499938964844,281.54998779296875,31910.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099928259849548,1.0,0.0,0.0,3.511801481246948,3.5118234157562256,8.229116588154284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.83251953125,0.0,1355.343505859375,1895.4371337890625,0.0,1690.4892578125,0.8714225888252258,1.0,0.0,3.0,1.0,0.0
