time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740380,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7445240616798401,0.1610873192548751,0.1460424661636352,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8111610412597656,0.2085236459970474,0.198685884475708,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8525146245956421,0.2444270104169845,0.171789139509201,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7760620713233948,0.1828988492488861,0.1745050847530365,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6169196367263794,0.0904261469841003,0.413968950510025,284.8641052246094,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.156005859375,284.8782958984375,1.0,0.2781745791435241,1.0,1.0,0.0,1.0,-1.326154351234436,1.3261529207229614,1.4793287164138746e-06,1.0098896026611328,0.789240300655365,0.789240300655365,0.0,24.80755043029785,25.0,37356.48828125,0.0,245.39129638671875,1.0,281.5585327148437,284.22979736328125,297.6744384765625,300.17486572265625,293.1499938964844,293.1499938964844,281.8500061035156,42267.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205767631530762,1.0,0.0,0.0,3.3273394107818604,3.327361583709717,7.387330356323218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.1162109375,0.0,1245.697509765625,1895.4371337890625,0.0,1776.7694091796875,0.8386659026145935,1.0,0.0,3.0,1.0,0.0
17740440,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7445240616798401,0.1610873192548751,0.1460424661636352,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8111610412597656,0.2085236459970474,0.198685884475708,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8525146245956421,0.2444270104169845,0.171789139509201,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7760620713233948,0.1828988492488861,0.1745050847530365,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6169196367263794,0.0904261469841003,0.413968950510025,284.8641052246094,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.156005859375,284.8782958984375,1.0,0.2781745791435241,1.0,1.0,0.0,1.0,-1.326154351234436,1.3261529207229614,1.4793287164138746e-06,1.0098896026611328,0.789240300655365,0.789240300655365,0.0,24.80755043029785,25.0,37356.48828125,0.0,245.39129638671875,1.0,281.5585327148437,284.22979736328125,297.6744384765625,300.17486572265625,293.1499938964844,293.1499938964844,281.8500061035156,42267.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205767631530762,1.0,0.0,0.0,3.3273394107818604,3.327361583709717,7.387330356323218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.1162109375,0.0,1245.697509765625,1895.4371337890625,0.0,1776.7694091796875,0.8386659026145935,1.0,0.0,3.0,1.0,0.0
17740500,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7451373934745789,0.1617076843976974,0.146458014845848,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8114156126976013,0.2089007794857025,0.1989235579967498,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8526962995529175,0.2448068410158157,0.1719423085451126,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7762994170188904,0.1832185089588165,0.1747031807899475,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6164178252220154,0.0902766659855842,0.4130442142486572,285.02764892578125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15380859375,285.0527648925781,1.0,0.2782120704650879,1.0,1.0,0.0,1.0,-1.3262488842010498,1.3262473344802856,1.4795418792346029e-06,1.009993553161621,0.8938606381416321,0.8938606381416321,0.0,24.827056884765625,25.0,37065.9140625,0.0,245.4720001220703,1.0,281.793701171875,284.40509033203125,297.61669921875,299.9911804199219,293.1499938964844,293.1499938964844,281.8500061035156,34426.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122077941894531,1.0,0.0,0.0,3.378239393234253,3.378260612487793,7.615074082423234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.90283203125,0.0,1240.4239501953125,1895.4371337890625,0.0,1708.3941650390625,0.8469809889793396,1.0,0.0,3.0,1.0,0.0
17740560,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7466439008712769,0.1625434011220932,0.1471356749534607,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.812486469745636,0.209449365735054,0.1993812769651413,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8537670373916626,0.2454024702310562,0.1723046153783798,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7773550748825073,0.1836912184953689,0.1750949621200561,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6165552139282227,0.0902135297656059,0.4125955998897552,285.05743408203125,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1550598144531,285.05108642578125,1.0,0.278290718793869,1.0,1.0,0.0,1.0,-1.327977418899536,1.327975869178772,1.4829907968305631e-06,1.0113986730575562,0.9491809606552124,0.9491809606552124,0.0,24.724267959594727,25.0,37375.71484375,0.0,245.90740966796875,1.0,281.8403625488281,284.37481689453125,297.6433410644531,300.0726623535156,293.1499938964844,293.1499938964844,281.54998779296875,30728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090569734573364,1.0,0.0,0.0,3.530914783477783,3.5309367179870605,8.318935442730435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.537109375,0.0,1366.515380859375,1895.4371337890625,0.0,1682.9490966796875,0.8748486042022705,1.0,0.0,3.0,1.0,0.0
17740620,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7485141158103943,0.1635245084762573,0.1482153832912445,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8134622573852539,0.2099064588546753,0.2000134289264679,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8545820713043213,0.2457000613212585,0.1727154105901718,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7783259749412537,0.1840908527374267,0.1756418794393539,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.616004467010498,0.0898288115859031,0.4112547636032104,284.85968017578125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1479797363281,284.8706970214844,1.0,0.2784534394741058,1.0,1.0,0.0,1.0,-1.3295748233795166,1.329573392868042,1.4862207535770722e-06,1.0127384662628174,0.8041810393333435,0.8041810393333435,0.0,24.710317611694336,25.0,37781.3359375,0.0,246.4932403564453,1.0,281.5586853027344,284.2066650390625,297.74395751953125,300.274658203125,293.1499938964844,293.1499938964844,281.8500061035156,41209.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220224738121033,1.0,0.0,0.0,3.398029327392578,3.3980519771575928,7.704555287091353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.2900390625,0.0,1306.7803955078125,1895.4371337890625,0.0,1788.694091796875,0.8526129126548767,1.0,0.0,3.0,1.0,0.0
17740680,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7485141158103943,0.1635245084762573,0.1482153832912445,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8134622573852539,0.2099064588546753,0.2000134289264679,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8545820713043213,0.2457000613212585,0.1727154105901718,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7783259749412537,0.1840908527374267,0.1756418794393539,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.616004467010498,0.0898288115859031,0.4112547636032104,284.85968017578125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1479797363281,284.8706970214844,1.0,0.2784534394741058,1.0,1.0,0.0,1.0,-1.3295748233795166,1.329573392868042,1.4862207535770722e-06,1.0127384662628174,0.8041810393333435,0.8041810393333435,0.0,24.710317611694336,25.0,37781.3359375,0.0,246.4932403564453,1.0,281.5586853027344,284.2066650390625,297.74395751953125,300.274658203125,293.1499938964844,293.1499938964844,281.8500061035156,41209.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220224738121033,1.0,0.0,0.0,3.398029327392578,3.3980519771575928,7.704555287091353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.2900390625,0.0,1306.7803955078125,1895.4371337890625,0.0,1788.694091796875,0.8526129126548767,1.0,0.0,3.0,1.0,0.0
17740740,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7506520748138428,0.1651473343372345,0.1494091302156448,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8144650459289551,0.2107326388359069,0.2006030678749084,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.855437695980072,0.2465097904205322,0.1730918884277343,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7793669104576111,0.1848347783088684,0.1761753559112548,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6155064702033997,0.0896176546812057,0.4098890125751495,285.0575561523437,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14794921875,285.0514831542969,1.0,0.2785944044589996,1.0,1.0,0.0,1.0,-1.3311660289764404,1.3311644792556765,1.489344526817149e-06,1.0139662027359009,0.9632290601730348,0.9632290601730348,0.0,24.668886184692383,25.0,37731.9921875,0.0,247.0163116455078,1.0,281.841064453125,284.36431884765625,297.7034606933594,300.1571044921875,293.1499938964844,293.1499938964844,281.54998779296875,30844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711020827293396,1.0,0.0,0.0,3.580362796783448,3.580385208129883,8.553568591196381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.30126953125,0.0,1419.22607421875,1895.4371337890625,0.0,1698.7891845703125,0.8860788941383362,1.0,0.0,3.0,1.0,0.0
17740800,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7506520748138428,0.1651473343372345,0.1494091302156448,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8144650459289551,0.2107326388359069,0.2006030678749084,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.855437695980072,0.2465097904205322,0.1730918884277343,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7793669104576111,0.1848347783088684,0.1761753559112548,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6155064702033997,0.0896176546812057,0.4098890125751495,285.0575561523437,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14794921875,285.0514831542969,1.0,0.2785944044589996,1.0,1.0,0.0,1.0,-1.3311660289764404,1.3311644792556765,1.489344526817149e-06,1.0139662027359009,0.9632290601730348,0.9632290601730348,0.0,24.668886184692383,25.0,37731.9921875,0.0,247.0163116455078,1.0,281.841064453125,284.36431884765625,297.7034606933594,300.1571044921875,293.1499938964844,293.1499938964844,281.54998779296875,30844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711020827293396,1.0,0.0,0.0,3.580362796783448,3.580385208129883,8.553568591196381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.30126953125,0.0,1419.22607421875,1895.4371337890625,0.0,1698.7891845703125,0.8860788941383362,1.0,0.0,3.0,1.0,0.0
17740860,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7538372874259949,0.1667782068252563,0.1509343385696411,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8162490129470825,0.2114965915679931,0.2013830542564392,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8570642471313477,0.2470699101686477,0.1735827475786209,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.781252384185791,0.1855671852827072,0.1769001930952072,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6159315705299377,0.0895973592996597,0.4095180928707123,284.85479736328125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1467590332031,284.8653259277344,1.0,0.2788399457931518,1.0,1.0,0.0,1.0,-1.3349474668502808,1.3349459171295166,1.4968405821491617e-06,1.0169435739517212,0.8145538568496704,0.8145538568496704,0.0,24.5090274810791,25.0,38222.4453125,0.0,248.1226348876953,1.0,281.5577392578125,284.18798828125,297.8020935058594,300.3587646484375,293.1499938964844,293.1499938964844,281.8500061035156,40924.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238888740539551,1.0,0.0,0.0,3.4598701000213623,3.459892988204956,7.987536605469359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.01416015625,0.0,1366.6756591796875,1895.4371337890625,0.0,1804.13623046875,0.8660033345222473,1.0,0.0,3.0,1.0,0.0
17740920,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7538372874259949,0.1667782068252563,0.1509343385696411,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8162490129470825,0.2114965915679931,0.2013830542564392,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8570642471313477,0.2470699101686477,0.1735827475786209,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.781252384185791,0.1855671852827072,0.1769001930952072,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6159315705299377,0.0895973592996597,0.4095180928707123,284.85479736328125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1467590332031,284.8653259277344,1.0,0.2788399457931518,1.0,1.0,0.0,1.0,-1.3349474668502808,1.3349459171295166,1.4968405821491617e-06,1.0169435739517212,0.8145538568496704,0.8145538568496704,0.0,24.5090274810791,25.0,38222.4453125,0.0,248.1226348876953,1.0,281.5577392578125,284.18798828125,297.8020935058594,300.3587646484375,293.1499938964844,293.1499938964844,281.8500061035156,40924.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238888740539551,1.0,0.0,0.0,3.4598701000213623,3.459892988204956,7.987536605469359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.01416015625,0.0,1366.6756591796875,1895.4371337890625,0.0,1804.13623046875,0.8660033345222473,1.0,0.0,3.0,1.0,0.0
17740980,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7592733502388,0.1694469451904297,0.1529770642518997,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8200446963310242,0.2131506204605102,0.2026187926530838,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8607961535453796,0.2486310005187988,0.1743873804807663,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7853558659553528,0.1871532499790191,0.1780949532985687,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6186779141426086,0.0902968198060989,0.411565214395523,285.0680847167969,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1563415527344,285.0637512207031,1.0,0.2792880535125732,1.0,1.0,0.0,1.0,-1.3437358140945437,1.3437342643737793,1.5143457403610228e-06,1.0238494873046875,0.9849063754081726,0.9849063754081726,0.0,24.02228546142578,25.0,38311.85546875,0.0,250.44859313964844,1.0,281.84161376953125,284.36297607421875,297.7654724121094,300.2494506835937,293.1499938964844,293.1499938964844,281.54998779296875,30842.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129777669906616,1.0,0.0,0.0,3.636793613433838,3.636816501617432,8.825322765915189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.7529296875,0.0,1480.0731201171875,1895.4371337890625,0.0,1714.6376953125,0.8988348841667175,1.0,0.0,3.0,1.0,0.0
17741040,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7592733502388,0.1694469451904297,0.1529770642518997,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8200446963310242,0.2131506204605102,0.2026187926530838,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8607961535453796,0.2486310005187988,0.1743873804807663,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7853558659553528,0.1871532499790191,0.1780949532985687,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6186779141426086,0.0902968198060989,0.411565214395523,285.0680847167969,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1563415527344,285.0637512207031,1.0,0.2792880535125732,1.0,1.0,0.0,1.0,-1.3437358140945437,1.3437342643737793,1.5143457403610228e-06,1.0238494873046875,0.9849063754081726,0.9849063754081726,0.0,24.02228546142578,25.0,38311.85546875,0.0,250.44859313964844,1.0,281.84161376953125,284.36297607421875,297.7654724121094,300.2494506835937,293.1499938964844,293.1499938964844,281.54998779296875,30842.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129777669906616,1.0,0.0,0.0,3.636793613433838,3.636816501617432,8.825322765915189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.7529296875,0.0,1480.0731201171875,1895.4371337890625,0.0,1714.6376953125,0.8988348841667175,1.0,0.0,3.0,1.0,0.0
17741100,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7630193829536438,0.170803964138031,0.1542723476886749,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8228278756141663,0.2140293568372726,0.2035026103258133,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8636524677276611,0.2494037598371505,0.1750023812055587,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7883857488632202,0.188007965683937,0.1789427250623703,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6209565997123718,0.0907703638076782,0.413608968257904,284.921630859375,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1615905761719,284.8912353515625,1.0,0.2796585261821747,1.0,1.0,0.0,1.0,-1.350561261177063,1.3505597114562988,1.528087636870623e-06,1.0292702913284302,0.907693326473236,0.907693326473236,0.0,23.666791915893555,25.0,39261.56640625,0.0,252.3205718994141,1.0,281.5970153808594,284.16259765625,297.862548828125,300.5061340332031,293.1499938964844,293.1499938964844,281.54998779296875,33600.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223173975944519,1.0,0.0,0.0,3.683883428573608,3.6839075088500977,9.055346481545712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.00537109375,0.0,1553.070068359375,1895.4371337890625,0.0,1791.1307373046875,0.909404754638672,1.0,0.0,3.0,1.0,0.0
17741160,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7659268975257874,0.1719329804182052,0.1553464382886886,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8248720765113831,0.2147272229194641,0.2042092531919479,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8656169176101685,0.2499019056558609,0.1754102855920791,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7906658053398132,0.1887113451957702,0.1796445697546005,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6227749586105347,0.0912150293588638,0.4155589044094085,284.8658752441406,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.163330078125,284.87335205078125,1.0,0.2800683677196502,1.0,1.0,0.0,1.0,-1.3563724756240845,1.3563709259033203,1.539845357001468e-06,1.0338780879974363,0.8460485935211182,0.8460485935211182,0.0,23.441404342651367,25.0,39170.87109375,0.0,254.10321044921875,1.0,281.5574035644531,284.1697082519531,297.8739318847656,300.4818115234375,293.1499938964844,293.1499938964844,281.8500061035156,39252.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270800471305847,1.0,0.0,0.0,3.5739874839782715,3.5740113258361816,8.523134624738304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.115234375,0.0,1474.0643310546875,1895.4371337890625,0.0,1830.6627197265625,0.8898633718490601,1.0,0.0,3.0,1.0,0.0
17741220,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7732235193252563,0.1750996261835098,0.15787935256958,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8301815986633301,0.2168928682804107,0.2059701383113861,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8709642291069031,0.251865416765213,0.1765244454145431,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7965460419654846,0.190802127122879,0.181362897157669,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6275784373283386,0.0925626158714294,0.4207416176795959,285.0858459472656,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.176513671875,285.0843200683594,1.0,0.2811009585857391,1.0,1.0,0.0,1.0,-1.3711448907852173,1.3711433410644531,1.5699472442065598e-06,1.0455329418182373,1.0,1.0,0.0,22.83954429626465,25.0,39313.51171875,0.0,258.6189270019531,1.0,281.8424072265625,284.3609924316406,297.84344482421875,300.3860778808594,293.1499938964844,293.1499938964844,281.54998779296875,31419.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180763483047485,1.0,0.0,0.0,3.7329976558685294,3.73302173614502,9.298410645897092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.6328125,0.0,1592.4324951171875,1895.4371337890625,0.0,1756.2232666015625,0.9205934405326844,1.0,0.0,3.0,1.0,0.0
17741280,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7732235193252563,0.1750996261835098,0.15787935256958,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8301815986633301,0.2168928682804107,0.2059701383113861,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8709642291069031,0.251865416765213,0.1765244454145431,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7965460419654846,0.190802127122879,0.181362897157669,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6275784373283386,0.0925626158714294,0.4207416176795959,285.0858459472656,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.176513671875,285.0843200683594,1.0,0.2811009585857391,1.0,1.0,0.0,1.0,-1.3711448907852173,1.3711433410644531,1.5699472442065598e-06,1.0455329418182373,1.0,1.0,0.0,22.83954429626465,25.0,39313.51171875,0.0,258.6189270019531,1.0,281.8424072265625,284.3609924316406,297.84344482421875,300.3860778808594,293.1499938964844,293.1499938964844,281.54998779296875,31419.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180763483047485,1.0,0.0,0.0,3.7329976558685294,3.73302173614502,9.298410645897092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.6328125,0.0,1592.4324951171875,1895.4371337890625,0.0,1756.2232666015625,0.9205934405326844,1.0,0.0,3.0,1.0,0.0
17741340,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.781136155128479,0.1779811531305313,0.1606303006410598,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8359960317611694,0.2188863158226013,0.207977220416069,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8768330216407776,0.2534768581390381,0.1777978390455246,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8029582500457764,0.1927543133497238,0.1833110600709915,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6330543756484985,0.0939793959259986,0.4271237254142761,284.88348388671875,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18609619140625,284.8873291015625,1.0,0.2824603915214538,1.0,1.0,0.0,1.0,-1.3883864879608154,1.3883848190307615,1.6056297909017303e-06,1.0591994524002075,0.8936999440193176,0.8936999440193176,0.0,22.260791778564453,25.0,40471.46875,0.0,264.272216796875,1.0,281.55621337890625,284.14892578125,297.9540100097656,300.63751220703125,293.1499938964844,293.1499938964844,281.25,37373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733500063419342,1.0,0.0,0.0,3.7253031730651855,3.725328207015991,9.260118076781508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.96435546875,0.0,1629.064208984375,1895.4371337890625,0.0,1884.48681640625,0.922327995300293,1.0,0.0,3.0,1.0,0.0
17741400,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.781136155128479,0.1779811531305313,0.1606303006410598,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8359960317611694,0.2188863158226013,0.207977220416069,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8768330216407776,0.2534768581390381,0.1777978390455246,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8029582500457764,0.1927543133497238,0.1833110600709915,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6330543756484985,0.0939793959259986,0.4271237254142761,284.88348388671875,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18609619140625,284.8873291015625,1.0,0.2824603915214538,1.0,1.0,0.0,1.0,-1.3883864879608154,1.3883848190307615,1.6056297909017303e-06,1.0591994524002075,0.8936999440193176,0.8936999440193176,0.0,22.260791778564453,25.0,40471.46875,0.0,264.272216796875,1.0,281.55621337890625,284.14892578125,297.9540100097656,300.63751220703125,293.1499938964844,293.1499938964844,281.25,37373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733500063419342,1.0,0.0,0.0,3.7253031730651855,3.725328207015991,9.260118076781508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.96435546875,0.0,1629.064208984375,1895.4371337890625,0.0,1884.48681640625,0.922327995300293,1.0,0.0,3.0,1.0,0.0
17741460,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7870550751686096,0.1805972903966903,0.1629271209239959,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8401188254356384,0.2206572890281677,0.2096056044101715,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8806192874908447,0.254756897687912,0.1786547303199768,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8075296878814697,0.1945122927427292,0.1849304288625717,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.6374648213386536,0.0953853875398635,0.4332023859024048,284.8476257324219,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1913452148437,284.87158203125,1.0,0.2839347422122955,1.0,1.0,0.0,1.0,-1.4033678770065308,1.4033663272857666,1.6370048570024665e-06,1.0710123777389526,0.7880843281745911,0.7880843281745911,0.0,21.986713409423828,25.0,40930.56640625,0.0,269.8182983398437,1.0,281.2582397460937,284.15972900390625,297.97119140625,300.6941223144531,293.1499938964844,293.1499938964844,281.54998779296875,45209.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435237765312195,1.0,0.0,0.0,3.355308532714844,3.355331420898437,7.512045954172208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.431640625,0.0,1292.7021484375,1895.4371337890625,0.0,1969.690185546875,0.8493393063545227,1.0,0.0,3.0,1.0,0.0
17741520,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7870550751686096,0.1805972903966903,0.1629271209239959,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8401188254356384,0.2206572890281677,0.2096056044101715,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8806192874908447,0.254756897687912,0.1786547303199768,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8075296878814697,0.1945122927427292,0.1849304288625717,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.6374648213386536,0.0953853875398635,0.4332023859024048,284.8476257324219,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1913452148437,284.87158203125,1.0,0.2839347422122955,1.0,1.0,0.0,1.0,-1.4033678770065308,1.4033663272857666,1.6370048570024665e-06,1.0710123777389526,0.7880843281745911,0.7880843281745911,0.0,21.986713409423828,25.0,40930.56640625,0.0,269.8182983398437,1.0,281.2582397460937,284.15972900390625,297.97119140625,300.6941223144531,293.1499938964844,293.1499938964844,281.54998779296875,45209.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435237765312195,1.0,0.0,0.0,3.355308532714844,3.355331420898437,7.512045954172208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.431640625,0.0,1292.7021484375,1895.4371337890625,0.0,1969.690185546875,0.8493393063545227,1.0,0.0,3.0,1.0,0.0
17741580,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7960740327835083,0.1843849867582321,0.1660003215074539,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8469209671020508,0.2234050184488296,0.2119002044200897,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8875128030776978,0.2572754919528961,0.18014557659626,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.814536452293396,0.1971432715654373,0.1871426701545715,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6441072225570679,0.0973040983080864,0.4409784078598022,285.0653686523437,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2089233398437,285.0620422363281,1.0,0.2856771051883697,1.0,1.0,0.0,1.0,-1.4235880374908447,1.423586368560791,1.6799779132270487e-06,1.0869475603103638,0.964827299118042,0.964827299118042,0.0,21.382692337036133,25.0,41490.14453125,0.0,276.8865051269531,1.0,281.5410461425781,284.3092041015625,297.94927978515625,300.6175231933594,293.1499938964844,293.1499938964844,281.25,30968.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321348190307617,1.0,0.0,0.0,3.586591958999634,3.5866143703460693,8.583357953284576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.16064453125,0.0,1426.766845703125,1895.4371337890625,0.0,1872.9906005859373,0.887542188167572,1.0,0.0,3.0,1.0,0.0
17741640,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7960740327835083,0.1843849867582321,0.1660003215074539,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8469209671020508,0.2234050184488296,0.2119002044200897,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8875128030776978,0.2572754919528961,0.18014557659626,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.814536452293396,0.1971432715654373,0.1871426701545715,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6441072225570679,0.0973040983080864,0.4409784078598022,285.0653686523437,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2089233398437,285.0620422363281,1.0,0.2856771051883697,1.0,1.0,0.0,1.0,-1.4235880374908447,1.423586368560791,1.6799779132270487e-06,1.0869475603103638,0.964827299118042,0.964827299118042,0.0,21.382692337036133,25.0,41490.14453125,0.0,276.8865051269531,1.0,281.5410461425781,284.3092041015625,297.94927978515625,300.6175231933594,293.1499938964844,293.1499938964844,281.25,30968.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321348190307617,1.0,0.0,0.0,3.586591958999634,3.5866143703460693,8.583357953284576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.16064453125,0.0,1426.766845703125,1895.4371337890625,0.0,1872.9906005859373,0.887542188167572,1.0,0.0,3.0,1.0,0.0
17741700,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8011593818664551,0.1861613094806671,0.1677052825689315,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8508908152580261,0.2247193455696106,0.2132201194763183,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8915376663208008,0.2583962082862854,0.1810218840837478,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8184441924095154,0.1984127461910247,0.188407614827156,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6479726433753967,0.0982742756605148,0.4453916251659393,284.92535400390625,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2161865234375,284.8994445800781,1.0,0.2866842448711395,1.0,1.0,0.0,1.0,-1.4350883960723877,1.435086727142334,1.704788246570388e-06,1.096052885055542,0.8917539119720459,0.8917539119720459,0.0,21.049293518066406,25.0,42580.79296875,0.0,281.0010986328125,1.0,281.2982177734375,284.11871337890625,298.0500183105469,300.88916015625,293.1499938964844,293.1499938964844,281.25,33810.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414447069168091,1.0,0.0,0.0,3.6300244331359854,3.6300477981567374,8.792499670562393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.59375,0.0,1494.768310546875,1895.4371337890625,0.0,1951.9049072265625,0.8973680138587952,1.0,0.0,3.0,1.0,0.0
17741760,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8049712777137756,0.1876739263534546,0.1691341996192932,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8538010120391846,0.2258295118808746,0.2143232375383377,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8942802548408508,0.2592403590679168,0.1816682815551757,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8212930560112,0.1995021104812622,0.1894837170839309,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6510818004608154,0.0991674214601516,0.4494524896144867,284.88873291015625,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21929931640625,284.8980407714844,1.0,0.2877104878425598,1.0,1.0,0.0,1.0,-1.4450716972351074,1.4450700283050537,1.726508799038129e-06,1.1039466857910156,0.8473288416862488,0.8473288416862488,0.0,20.884897232055664,25.0,42622.68359375,0.0,284.9224853515625,1.0,281.2578125,284.1368103027344,298.066650390625,300.8772888183594,293.1499938964844,293.1499938964844,281.54998779296875,38699.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464189529418945,1.0,0.0,0.0,3.5295867919921875,3.5296101570129395,8.312679256050615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.55078125,0.0,1422.8170166015625,1895.4371337890625,0.0,1994.5511474609373,0.8800356388092041,1.0,0.0,3.0,1.0,0.0
17741820,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8137834072113037,0.1915811151266098,0.1723458915948867,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8610275983810425,0.2287715673446655,0.2168371975421905,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.90129554271698,0.261847048997879,0.1832506954669952,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8281680941581726,0.2023239135742187,0.1919097006320953,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6585314273834229,0.1013197302818298,0.4583862125873565,285.099609375,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.23504638671875,285.0983581542969,1.0,0.2899271547794342,1.0,1.0,0.0,1.0,-1.4674787521362305,1.4674769639968872,1.7758536614564946e-06,1.1216031312942505,1.0,1.0,0.0,20.411476135253903,25.0,43037.40234375,0.0,293.6239624023437,1.0,281.5422668457031,284.3103942871094,298.05181884765625,300.8160095214844,293.1499938964844,293.1499938964844,281.25,31130.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399184703826904,1.0,0.0,0.0,3.7176918983459473,3.7177157402038574,9.222317203239072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.66259765625,0.0,1572.68359375,1895.4371337890625,0.0,1938.8856201171875,0.9167397618293762,1.0,0.0,3.0,1.0,0.0
17741880,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8137834072113037,0.1915811151266098,0.1723458915948867,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8610275983810425,0.2287715673446655,0.2168371975421905,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.90129554271698,0.261847048997879,0.1832506954669952,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8281680941581726,0.2023239135742187,0.1919097006320953,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6585314273834229,0.1013197302818298,0.4583862125873565,285.099609375,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.23504638671875,285.0983581542969,1.0,0.2899271547794342,1.0,1.0,0.0,1.0,-1.4674787521362305,1.4674769639968872,1.7758536614564946e-06,1.1216031312942505,1.0,1.0,0.0,20.411476135253903,25.0,43037.40234375,0.0,293.6239624023437,1.0,281.5422668457031,284.3103942871094,298.05181884765625,300.8160095214844,293.1499938964844,293.1499938964844,281.25,31130.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399184703826904,1.0,0.0,0.0,3.7176918983459473,3.7177157402038574,9.222317203239072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.66259765625,0.0,1572.68359375,1895.4371337890625,0.0,1938.8856201171875,0.9167397618293762,1.0,0.0,3.0,1.0,0.0
17741940,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8223011493682861,0.1950500607490539,0.1756567060947418,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8685410618782043,0.2314316779375076,0.2194944471120834,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9086003303527832,0.2639735341072082,0.1848946064710617,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8352105617523193,0.2049044221639633,0.1944720894098281,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6664296984672546,0.1034118384122848,0.4679436981678009,284.90289306640625,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.2447204589844,284.90643310546875,1.0,0.2923913896083832,1.0,1.0,0.0,1.0,-1.491168737411499,1.4911669492721558,1.8290861589775889e-06,1.1403396129608154,0.912660837173462,0.912660837173462,0.0,20.00159072875977,25.0,44489.80859375,0.0,303.28814697265625,1.0,281.2563171386719,284.0956420898437,298.1612243652344,301.0867004394531,293.1499938964844,293.1499938964844,280.95001220703125,36288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561550140380859,1.0,0.0,0.0,3.741246461868286,3.7412712574005127,9.339548796560848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.75048828125,0.0,1639.28662109375,1895.4371337890625,0.0,2078.933349609375,0.92530620098114,1.0,0.0,3.0,1.0,0.0
17742000,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8223011493682861,0.1950500607490539,0.1756567060947418,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8685410618782043,0.2314316779375076,0.2194944471120834,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9086003303527832,0.2639735341072082,0.1848946064710617,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8352105617523193,0.2049044221639633,0.1944720894098281,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6664296984672546,0.1034118384122848,0.4679436981678009,284.90289306640625,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.2447204589844,284.90643310546875,1.0,0.2923913896083832,1.0,1.0,0.0,1.0,-1.491168737411499,1.4911669492721558,1.8290861589775889e-06,1.1403396129608154,0.912660837173462,0.912660837173462,0.0,20.00159072875977,25.0,44489.80859375,0.0,303.28814697265625,1.0,281.2563171386719,284.0956420898437,298.1612243652344,301.0867004394531,293.1499938964844,293.1499938964844,280.95001220703125,36288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561550140380859,1.0,0.0,0.0,3.741246461868286,3.7412712574005127,9.339548796560848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.75048828125,0.0,1639.28662109375,1895.4371337890625,0.0,2078.933349609375,0.92530620098114,1.0,0.0,3.0,1.0,0.0
17742060,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8282762765884399,0.1981536597013473,0.1784100979566574,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8737407922744751,0.2338024228811264,0.2217051386833191,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9134153127670288,0.2657371163368225,0.1860968768596649,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8401509523391724,0.2072233110666275,0.1966375559568405,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.6725991368293762,0.1053945943713188,0.4767198860645294,284.860107421875,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2490234375,284.8803405761719,1.0,0.2948723137378692,1.0,1.0,0.0,1.0,-1.511707067489624,1.5117051601409912,1.8760124476102649e-06,1.1565332412719729,0.8125771880149841,0.8125771880149841,0.0,19.923791885375977,25.0,45230.19140625,0.0,312.5863952636719,1.0,280.95782470703125,284.081298828125,298.1824645996094,301.1650085449219,293.1499938964844,293.1499938964844,281.25,43316.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669656276702881,1.0,0.0,0.0,3.448038101196289,3.448061466217041,7.932999324111734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.71875,0.0,1371.5860595703125,1895.4371337890625,0.0,2173.940673828125,0.867703378200531,1.0,0.0,3.0,1.0,0.0
17742120,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8282762765884399,0.1981536597013473,0.1784100979566574,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8737407922744751,0.2338024228811264,0.2217051386833191,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9134153127670288,0.2657371163368225,0.1860968768596649,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8401509523391724,0.2072233110666275,0.1966375559568405,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.6725991368293762,0.1053945943713188,0.4767198860645294,284.860107421875,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2490234375,284.8803405761719,1.0,0.2948723137378692,1.0,1.0,0.0,1.0,-1.511707067489624,1.5117051601409912,1.8760124476102649e-06,1.1565332412719729,0.8125771880149841,0.8125771880149841,0.0,19.923791885375977,25.0,45230.19140625,0.0,312.5863952636719,1.0,280.95782470703125,284.081298828125,298.1824645996094,301.1650085449219,293.1499938964844,293.1499938964844,281.25,43316.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669656276702881,1.0,0.0,0.0,3.448038101196289,3.448061466217041,7.932999324111734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.71875,0.0,1371.5860595703125,1895.4371337890625,0.0,2173.940673828125,0.867703378200531,1.0,0.0,3.0,1.0,0.0
17742180,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8376404047012329,0.2024580985307693,0.1819328814744949,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8824804425239563,0.2371535003185272,0.2245618253946304,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9226528406143188,0.2687123119831085,0.187908187508583,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8482921123504639,0.2104162722826004,0.1993742287158966,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6816678643226624,0.107868306338787,0.4869851469993591,285.0749206542969,284.95001220703125,296.8168029785156,295.188232421875,296.8135681152344,297.26593017578125,285.0722961425781,1.0,0.2975529730319977,1.0,1.0,0.0,1.0,-1.5371452569961548,1.537143349647522,1.9351780338183744e-06,1.176566243171692,0.9936299324035645,0.9936299324035645,0.0,19.45010566711425,25.0,45894.078125,0.0,323.4125671386719,1.0,281.2420349121094,284.235107421875,298.1680908203125,301.103271484375,293.1499938964844,293.1499938964844,280.95001220703125,31004.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578057646751404,1.0,0.0,0.0,3.668431282043457,3.66845440864563,8.979538961284561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.40869140625,0.0,1516.20556640625,1895.4371337890625,0.0,2093.3544921875,0.9059851169586182,1.0,0.0,3.0,1.0,0.0
