time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742240,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8376404047012329,0.2024580985307693,0.1819328814744949,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8824804425239563,0.2371535003185272,0.2245618253946304,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9226528406143188,0.2687123119831085,0.187908187508583,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8482921123504639,0.2104162722826004,0.1993742287158966,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6816678643226624,0.107868306338787,0.4869851469993591,285.0749206542969,284.95001220703125,296.8168029785156,295.188232421875,296.8135681152344,297.26593017578125,285.0722961425781,1.0,0.2975529730319977,1.0,1.0,0.0,1.0,-1.5371452569961548,1.537143349647522,1.9351780338183744e-06,1.176566243171692,0.9936299324035645,0.9936299324035645,0.0,19.45010566711425,25.0,45894.078125,0.0,323.4125671386719,1.0,281.2420349121094,284.235107421875,298.1680908203125,301.103271484375,293.1499938964844,293.1499938964844,280.95001220703125,31004.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578057646751404,1.0,0.0,0.0,3.668431282043457,3.66845440864563,8.979538961284561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.40869140625,0.0,1516.20556640625,1895.4371337890625,0.0,2093.3544921875,0.9059851169586182,1.0,0.0,3.0,1.0,0.0
17742300,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8430581092834473,0.2044655084609985,0.1838621944189071,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8876276016235352,0.2387599050998687,0.2261647880077362,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9281887412071228,0.2700419723987579,0.1889372318983078,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8531043529510498,0.2119558155536651,0.2009018510580063,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6868808269500732,0.109101191163063,0.492615133523941,284.9329833984375,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27276611328125,284.9100646972656,1.0,0.2990144491195678,1.0,1.0,0.0,1.0,-1.5512152910232544,1.551213264465332,1.968462129298132e-06,1.187691569328308,0.9220218062400818,0.9220218062400818,0.0,19.164119720458984,25.0,47131.5546875,0.0,329.465087890625,1.0,280.996337890625,284.0435485839844,298.26446533203125,301.38262939453125,293.1499938964844,293.1499938964844,280.95001220703125,33497.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672879695892334,1.0,0.0,0.0,3.717003107070923,3.717027187347412,9.218900345331348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.45361328125,0.0,1589.927978515625,1895.4371337890625,0.0,2176.793701171875,0.9169766902923584,1.0,0.0,3.0,1.0,0.0
17742360,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.847051739692688,0.2061767727136612,0.1854801923036575,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.891322910785675,0.2401481866836547,0.2275349646806717,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9318940043449402,0.2710831761360168,0.1897236704826355,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.856623649597168,0.2133002281188964,0.2022240161895752,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6909477114677429,0.1102386638522148,0.4978080689907074,284.8984375,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2754821777344,284.9058837890625,1.0,0.3004760146141052,1.0,1.0,0.0,1.0,-1.5635697841644287,1.563567876815796,1.997981598833576e-06,1.197453856468201,0.8823707103729248,0.8823707103729248,0.0,19.0669002532959,25.0,47315.89453125,0.0,335.2646789550781,1.0,280.9570617675781,284.0506286621094,298.2800598144531,301.3764953613281,293.1499938964844,293.1499938964844,281.25,37484.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723426818847656,1.0,0.0,0.0,3.64935302734375,3.6493773460388175,8.88638339802128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.16259765625,0.0,1543.5570068359375,1895.4371337890625,0.0,2221.670166015625,0.9058213829994202,1.0,0.0,3.0,1.0,0.0
17742420,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8569915890693665,0.2105271965265274,0.1890685707330703,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9006195068359375,0.2436750084161758,0.2305848151445388,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9415178894996644,0.2741071879863739,0.1915862262248993,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8654952049255371,0.2166567742824554,0.2051407545804977,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.700594425201416,0.1128888577222824,0.5089403390884399,285.1180114746094,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.2901306152344,285.1204833984375,1.0,0.3035303950309753,1.0,1.0,0.0,1.0,-1.590638518333435,1.5906364917755127,2.063547754005413e-06,1.2187575101852417,1.0,1.0,0.0,18.68418312072754,25.0,47715.96484375,0.0,347.7861633300781,1.0,281.2431640625,284.2450561523437,298.2691345214844,301.3194274902344,293.1499938964844,293.1499938964844,280.95001220703125,32461.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671394944190979,1.0,0.0,0.0,3.796952486038208,3.7969772815704346,9.619745924283052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.9775390625,0.0,1675.3436279296875,1895.4371337890625,0.0,2175.4794921875,0.935566782951355,1.0,0.0,3.0,1.0,0.0
17742480,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8569915890693665,0.2105271965265274,0.1890685707330703,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9006195068359375,0.2436750084161758,0.2305848151445388,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9415178894996644,0.2741071879863739,0.1915862262248993,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8654952049255371,0.2166567742824554,0.2051407545804977,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.700594425201416,0.1128888577222824,0.5089403390884399,285.1180114746094,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.2901306152344,285.1204833984375,1.0,0.3035303950309753,1.0,1.0,0.0,1.0,-1.590638518333435,1.5906364917755127,2.063547754005413e-06,1.2187575101852417,1.0,1.0,0.0,18.68418312072754,25.0,47715.96484375,0.0,347.7861633300781,1.0,281.2431640625,284.2450561523437,298.2691345214844,301.3194274902344,293.1499938964844,293.1499938964844,280.95001220703125,32461.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671394944190979,1.0,0.0,0.0,3.796952486038208,3.7969772815704346,9.619745924283052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.9775390625,0.0,1675.3436279296875,1895.4371337890625,0.0,2175.4794921875,0.935566782951355,1.0,0.0,3.0,1.0,0.0
17742540,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8676409125328064,0.2144283652305603,0.1927794814109802,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9108660221099854,0.2469503730535507,0.2338193506002426,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9514448642730712,0.2766917943954468,0.1935446411371231,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8750839233398438,0.219793826341629,0.2082270681858062,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7106863856315613,0.1154722794890403,0.5207228660583496,284.9367980957031,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29931640625,284.9381103515625,1.0,0.3068164587020874,1.0,1.0,0.0,1.0,-1.619181990623474,1.6191798448562622,2.1342202671803534e-06,1.2412818670272827,0.9610947370529176,0.9610947370529176,0.0,18.32306480407715,25.0,49476.21875,0.0,361.5004577636719,1.0,280.9564514160156,284.0301818847656,298.37091064453125,301.6004333496094,293.1499938964844,293.1499938964844,280.6499938964844,35146.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825875282287598,1.0,0.0,0.0,3.8465189933776855,3.846544742584229,9.872542250377592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9130859375,0.0,1756.2666015625,1895.4371337890625,0.0,2313.40283203125,0.9485052824020386,1.0,0.0,3.0,1.0,0.0
17742600,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8676409125328064,0.2144283652305603,0.1927794814109802,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9108660221099854,0.2469503730535507,0.2338193506002426,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9514448642730712,0.2766917943954468,0.1935446411371231,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8750839233398438,0.219793826341629,0.2082270681858062,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7106863856315613,0.1154722794890403,0.5207228660583496,284.9367980957031,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29931640625,284.9381103515625,1.0,0.3068164587020874,1.0,1.0,0.0,1.0,-1.619181990623474,1.6191798448562622,2.1342202671803534e-06,1.2412818670272827,0.9610947370529176,0.9610947370529176,0.0,18.32306480407715,25.0,49476.21875,0.0,361.5004577636719,1.0,280.9564514160156,284.0301818847656,298.37091064453125,301.6004333496094,293.1499938964844,293.1499938964844,280.6499938964844,35146.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825875282287598,1.0,0.0,0.0,3.8465189933776855,3.846544742584229,9.872542250377592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9130859375,0.0,1756.2666015625,1895.4371337890625,0.0,2313.40283203125,0.9485052824020386,1.0,0.0,3.0,1.0,0.0
17742660,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8747627139091492,0.2177541851997375,0.1957823783159256,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.917913019657135,0.2498023509979248,0.2365216016769409,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.957058846950531,0.2787614464759826,0.1949926763772964,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8814342021942139,0.2225436717271804,0.2108341008424759,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7175450921058655,0.1178544387221336,0.531404435634613,284.8622131347656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3015441894531,284.8778686523437,1.0,0.3100585043430328,1.0,1.0,0.0,1.0,-1.643725037574768,1.6437227725982666,2.1961191123409662e-06,1.2605842351913452,0.8513310551643372,0.8513310551643372,0.0,18.371755599975582,25.0,50502.6015625,0.0,374.6315002441406,1.0,280.65679931640625,283.968017578125,298.39599609375,301.7025146484375,293.1499938964844,293.1499938964844,280.95001220703125,41644.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936620116233826,1.0,0.0,0.0,3.6344964504241934,3.634521245956421,8.814176908344962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.49072265625,0.0,1558.0423583984375,1895.4371337890625,0.0,2413.6259765625,0.9067578911781312,1.0,0.0,3.0,1.0,0.0
17742720,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8747627139091492,0.2177541851997375,0.1957823783159256,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.917913019657135,0.2498023509979248,0.2365216016769409,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.957058846950531,0.2787614464759826,0.1949926763772964,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8814342021942139,0.2225436717271804,0.2108341008424759,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7175450921058655,0.1178544387221336,0.531404435634613,284.8622131347656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3015441894531,284.8778686523437,1.0,0.3100585043430328,1.0,1.0,0.0,1.0,-1.643725037574768,1.6437227725982666,2.1961191123409662e-06,1.2605842351913452,0.8513310551643372,0.8513310551643372,0.0,18.371755599975582,25.0,50502.6015625,0.0,374.6315002441406,1.0,280.65679931640625,283.968017578125,298.39599609375,301.7025146484375,293.1499938964844,293.1499938964844,280.95001220703125,41644.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936620116233826,1.0,0.0,0.0,3.6344964504241934,3.634521245956421,8.814176908344962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.49072265625,0.0,1558.0423583984375,1895.4371337890625,0.0,2413.6259765625,0.9067578911781312,1.0,0.0,3.0,1.0,0.0
17742780,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8864840865135193,0.2223244160413742,0.1995077133178711,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9301618933677672,0.2536571025848388,0.2398257553577423,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9671768546104432,0.2820685803890228,0.1970123946666717,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8920616507530212,0.2261872738599777,0.2139709144830703,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7271876335144043,0.120739035308361,0.5434349775314331,285.0904541015625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.31610107421875,285.0914611816406,1.0,0.3134516477584839,1.0,1.0,0.0,1.0,-1.6727949380874634,1.672792673110962,2.2707797597831814e-06,1.2833654880523682,1.0,1.0,0.0,17.974029541015625,25.0,51060.95703125,0.0,389.334228515625,1.0,280.9430847167969,284.1539306640625,298.38409423828125,301.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,32505.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860146760940552,1.0,0.0,0.0,3.799814939498901,3.799839735031128,9.634255775381462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0947265625,0.0,1679.096923828125,1895.4371337890625,0.0,2344.30712890625,0.9361518621444702,1.0,0.0,3.0,1.0,0.0
17742840,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8864840865135193,0.2223244160413742,0.1995077133178711,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9301618933677672,0.2536571025848388,0.2398257553577423,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9671768546104432,0.2820685803890228,0.1970123946666717,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8920616507530212,0.2261872738599777,0.2139709144830703,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7271876335144043,0.120739035308361,0.5434349775314331,285.0904541015625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.31610107421875,285.0914611816406,1.0,0.3134516477584839,1.0,1.0,0.0,1.0,-1.6727949380874634,1.672792673110962,2.2707797597831814e-06,1.2833654880523682,1.0,1.0,0.0,17.974029541015625,25.0,51060.95703125,0.0,389.334228515625,1.0,280.9430847167969,284.1539306640625,298.38409423828125,301.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,32505.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860146760940552,1.0,0.0,0.0,3.799814939498901,3.799839735031128,9.634255775381462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0947265625,0.0,1679.096923828125,1895.4371337890625,0.0,2344.30712890625,0.9361518621444702,1.0,0.0,3.0,1.0,0.0
17742900,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.893635630607605,0.2244890332221985,0.2015744745731353,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9377106428146362,0.2555490732192993,0.2416872531175613,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9731679558753968,0.283609002828598,0.1981771141290664,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.898616373538971,0.227981299161911,0.2157293856143951,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7328541874885559,0.1221899911761283,0.5500258803367615,284.9648132324219,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3222961425781,284.94512939453125,1.0,0.3152729868888855,1.0,1.0,0.0,1.0,-1.6889355182647705,1.6889331340789795,2.312956439709524e-06,1.2960546016693115,0.9723536372184752,0.9723536372184752,0.0,17.688631057739258,25.0,52454.69140625,0.0,397.50299072265625,1.0,280.6936340332031,283.9766845703125,298.47149658203125,301.9186706542969,293.1499938964844,293.1499938964844,280.6499938964844,33646.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949577569961548,1.0,0.0,0.0,3.839175939559937,3.839201450347901,9.83488575911906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.73046875,0.0,1735.47119140625,1895.4371337890625,0.0,2425.41748046875,0.9456148743629456,1.0,0.0,3.0,1.0,0.0
17742960,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8987932801246643,0.2263134717941284,0.2033110111951828,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9430586099624634,0.2572023570537567,0.2433154135942459,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9770647287368774,0.2848407328128814,0.1991027444601059,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9033669829368592,0.2295606136322021,0.2172806710004806,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.737227201461792,0.1235283985733985,0.5561484098434448,284.9238586425781,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.32440185546875,284.927734375,1.0,0.3170872926712036,1.0,1.0,0.0,1.0,-1.7033017873764038,1.7032994031906128,2.350889417357393e-06,1.3073378801345823,0.9385796785354614,0.9385796785354614,0.0,17.61274528503418,25.0,52806.75390625,0.0,405.4039916992188,1.0,280.65655517578125,283.96142578125,298.4854431152344,301.9202880859375,293.1499938964844,293.1499938964844,280.3500061035156,36094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997480034828186,1.0,0.0,0.0,3.816155910491944,3.8161816596984863,9.717298325995216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.609375,0.0,1726.7418212890625,1895.4371337890625,0.0,2469.121337890625,0.9423130750656128,1.0,0.0,3.0,1.0,0.0
17743020,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9072787165641784,0.22979636490345,0.2064312100410461,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9515365958213806,0.2604032158851623,0.2463213205337524,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9828580617904664,0.2871977686882019,0.2007295191287994,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9115172028541564,0.2326177954673767,0.220154270529747,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7447628378868103,0.1261473447084427,0.5678277015686035,284.8816833496094,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3269348144531,284.8965148925781,1.0,0.3206794857978821,1.0,1.0,0.0,1.0,-1.73008394241333,1.730081558227539,2.422516899969196e-06,1.3282866477966309,0.8521947860717773,0.8521947860717773,0.0,17.651018142700195,28.0,53873.0078125,0.0,420.9762268066406,1.0,280.3570556640625,283.9242858886719,298.5106811523437,302.0234375,293.1499938964844,293.1499938964844,280.6499938964844,41218.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095505237579346,1.0,0.0,0.0,3.6011643409729004,3.6011886596679688,8.653248073642317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.0390625,0.0,1518.0350341796875,1895.4371337890625,0.0,2559.054931640625,0.8995583057403564,1.0,0.0,3.0,1.0,0.0
17743080,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9072787165641784,0.22979636490345,0.2064312100410461,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9515365958213806,0.2604032158851623,0.2463213205337524,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9828580617904664,0.2871977686882019,0.2007295191287994,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9115172028541564,0.2326177954673767,0.220154270529747,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7447628378868103,0.1261473447084427,0.5678277015686035,284.8816833496094,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3269348144531,284.8965148925781,1.0,0.3206794857978821,1.0,1.0,0.0,1.0,-1.73008394241333,1.730081558227539,2.422516899969196e-06,1.3282866477966309,0.8521947860717773,0.8521947860717773,0.0,17.651018142700195,28.0,53873.0078125,0.0,420.9762268066406,1.0,280.3570556640625,283.9242858886719,298.5106811523437,302.0234375,293.1499938964844,293.1499938964844,280.6499938964844,41218.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095505237579346,1.0,0.0,0.0,3.6011643409729004,3.6011886596679688,8.653248073642317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.0390625,0.0,1518.0350341796875,1895.4371337890625,0.0,2559.054931640625,0.8995583057403564,1.0,0.0,3.0,1.0,0.0
17743140,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.915431022644043,0.2344756722450256,0.2103164047002792,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9584516882896424,0.2645850479602813,0.2499871850013733,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9874252080917358,0.290743350982666,0.2029629647731781,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9188173413276672,0.2365534603595733,0.2236164957284927,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7515583634376526,0.1292719691991806,0.5811131000518799,285.0882873535156,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3409118652344,285.0888061523437,1.0,0.3255131542682647,1.0,1.0,0.0,1.0,-1.7619352340698242,1.7619327306747437,2.509206069589709e-06,1.353032469749451,1.0,1.0,0.0,18.10121726989746,31.0,54549.48046875,0.0,441.270751953125,1.0,280.6425476074219,284.08721923828125,298.5052185058594,301.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,32296.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029530644416809,1.0,0.0,0.0,3.784214735031128,3.784239292144776,9.555310498399194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.349609375,0.0,1658.9461669921875,1895.4371337890625,0.0,2498.455078125,0.9322319626808168,1.0,0.0,3.0,1.0,0.0
17743200,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.915431022644043,0.2344756722450256,0.2103164047002792,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9584516882896424,0.2645850479602813,0.2499871850013733,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9874252080917358,0.290743350982666,0.2029629647731781,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9188173413276672,0.2365534603595733,0.2236164957284927,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7515583634376526,0.1292719691991806,0.5811131000518799,285.0882873535156,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3409118652344,285.0888061523437,1.0,0.3255131542682647,1.0,1.0,0.0,1.0,-1.7619352340698242,1.7619327306747437,2.509206069589709e-06,1.353032469749451,1.0,1.0,0.0,18.10121726989746,31.0,54549.48046875,0.0,441.270751953125,1.0,280.6425476074219,284.08721923828125,298.5052185058594,301.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,32296.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029530644416809,1.0,0.0,0.0,3.784214735031128,3.784239292144776,9.555310498399194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.349609375,0.0,1658.9461669921875,1895.4371337890625,0.0,2498.455078125,0.9322319626808168,1.0,0.0,3.0,1.0,0.0
17743260,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.9133894443511964,0.2380979508161544,0.2140566110610962,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.9554503560066224,0.268108993768692,0.2536872923374176,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.983855128288269,0.2933470904827118,0.2051253616809845,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9160128831863404,0.2399031221866607,0.2271207123994827,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7515062093734741,0.1321053355932235,0.5948109030723572,284.7599792480469,284.95001220703125,297.5997314453125,295.55181884765625,297.5235900878906,297.34478759765625,284.74786376953125,1.0,0.3311087489128113,0.8950791358947754,0.8950791358947754,0.4000000059604645,1.0,-1.794123888015747,1.243657112121582,0.550466775894165,0.8296443819999695,0.7959422469139099,0.7959422469139099,0.0,19.69539260864257,34.0,50308.91796875,0.0,464.83343505859375,1.0,280.3565368652344,283.6570129394531,298.5634765625,302.0317687988281,293.1499938964844,293.1499938964844,280.6499938964844,43548.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114872574806213,1.0,0.0,0.0,3.651466131210327,3.651491641998291,8.896677741176973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.17333984375,0.0,1591.3026123046875,1895.4371337890625,0.0,2576.89599609375,0.906929850578308,1.0,0.0,3.0,1.0,0.0
17743320,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.9133894443511964,0.2380979508161544,0.2140566110610962,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.9554503560066224,0.268108993768692,0.2536872923374176,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.983855128288269,0.2933470904827118,0.2051253616809845,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9160128831863404,0.2399031221866607,0.2271207123994827,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7515062093734741,0.1321053355932235,0.5948109030723572,284.7599792480469,284.95001220703125,297.5997314453125,295.55181884765625,297.5235900878906,297.34478759765625,284.74786376953125,1.0,0.3311087489128113,0.8950791358947754,0.8950791358947754,0.4000000059604645,1.0,-1.794123888015747,1.243657112121582,0.550466775894165,0.8296443819999695,0.7959422469139099,0.7959422469139099,0.0,19.69539260864257,34.0,50308.91796875,0.0,464.83343505859375,1.0,280.3565368652344,283.6570129394531,298.5634765625,302.0317687988281,293.1499938964844,293.1499938964844,280.6499938964844,43548.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114872574806213,1.0,0.0,0.0,3.651466131210327,3.651491641998291,8.896677741176973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.17333984375,0.0,1591.3026123046875,1895.4371337890625,0.0,2576.89599609375,0.906929850578308,1.0,0.0,3.0,1.0,0.0
17743380,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9056811332702636,0.2415186315774917,0.2169933468103408,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9469054937362672,0.2714917659759521,0.2567895054817199,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9754674434661864,0.2958584725856781,0.2067673206329345,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.907925546169281,0.2431147098541259,0.2300815433263778,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7475970387458801,0.134839579463005,0.6070526838302612,284.8522644042969,284.95001220703125,297.6780700683594,295.58709716796875,297.4950256347656,297.34527587890625,284.8592834472656,1.0,0.3369392454624176,0.7901582717895508,0.7901582717895508,0.800000011920929,1.0,-1.8215949535369875,0.8198714852333069,1.0017234086990356,0.4006266295909881,0.7700538039207458,0.7700538039207458,0.0,21.99460792541504,37.0,43294.02734375,0.0,488.8081359863281,1.0,280.6405944824219,283.7650146484375,298.40972900390625,301.3027648925781,293.1499938964844,293.1499938964844,280.95001220703125,43724.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711724638938904,1.0,0.0,0.0,3.2957582473754883,3.2957804203033447,7.247763278428465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.74853515625,0.0,1225.8006591796875,1895.4371337890625,0.0,2211.257080078125,0.832653284072876,1.0,0.0,3.0,1.0,0.0
17743440,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9056811332702636,0.2415186315774917,0.2169933468103408,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9469054937362672,0.2714917659759521,0.2567895054817199,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9754674434661864,0.2958584725856781,0.2067673206329345,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.907925546169281,0.2431147098541259,0.2300815433263778,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7475970387458801,0.134839579463005,0.6070526838302612,284.8522644042969,284.95001220703125,297.6780700683594,295.58709716796875,297.4950256347656,297.34527587890625,284.8592834472656,1.0,0.3369392454624176,0.7901582717895508,0.7901582717895508,0.800000011920929,1.0,-1.8215949535369875,0.8198714852333069,1.0017234086990356,0.4006266295909881,0.7700538039207458,0.7700538039207458,0.0,21.99460792541504,37.0,43294.02734375,0.0,488.8081359863281,1.0,280.6405944824219,283.7650146484375,298.40972900390625,301.3027648925781,293.1499938964844,293.1499938964844,280.95001220703125,43724.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711724638938904,1.0,0.0,0.0,3.2957582473754883,3.2957804203033447,7.247763278428465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.74853515625,0.0,1225.8006591796875,1895.4371337890625,0.0,2211.257080078125,0.832653284072876,1.0,0.0,3.0,1.0,0.0
17743500,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.904306948184967,0.2437020987272262,0.2187871783971786,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9449694156646729,0.2735697031021118,0.2586125433444977,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9732258319854736,0.2975836992263794,0.2078445106744766,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9062649607658386,0.2450682818889618,0.2318042814731598,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7472490668296814,0.1364102214574813,0.6138090491294861,285.0247497558594,284.95001220703125,297.71600341796875,295.6041564941406,297.5081481933594,297.3496398925781,285.0359802246094,1.0,0.3400503993034363,0.7376978397369385,0.7376978397369385,1.0,1.0,-1.837409734725952,0.7958797216415405,1.0415300130844116,0.3732297718524933,0.8790704607963562,0.8790704607963562,0.0,22.987520217895508,37.0,42673.4375,0.0,502.1959228515625,1.0,280.8880920410156,283.9389343261719,298.390869140625,301.0943603515625,293.1499938964844,293.1499938964844,280.95001220703125,34810.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475115656852722,1.0,0.0,0.0,3.3361380100250244,3.3361589908599854,7.426451134051604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.4970703125,0.0,1203.0767822265625,1895.4371337890625,0.0,2003.9615478515625,0.8383157253265381,1.0,0.0,3.0,1.0,0.0
17743560,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9044914245605468,0.2460670471191406,0.2208916991949081,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9446477890014648,0.2758283317089081,0.260712593793869,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9723947048187256,0.2994932532310486,0.2091586887836456,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.906097948551178,0.2471878081560135,0.2337774783372879,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7479873299598694,0.138091966509819,0.6212782263755798,285.027587890625,284.95001220703125,297.7530822753906,295.6208190917969,297.5279541015625,297.3560791015625,285.02703857421875,1.0,0.3433287143707275,0.7479269504547119,0.7479269504547119,1.0,1.0,-1.8553729057312007,0.805213451385498,1.0501594543457031,0.3786681592464447,0.9085646271705629,0.9085646271705629,0.0,23.86975479125977,40.0,43105.85546875,0.0,516.8832397460938,1.0,280.9389953613281,283.9156494140625,298.47088623046875,301.219970703125,293.1499938964844,293.1499938964844,280.6499938964844,32025.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352399230003357,1.0,0.0,0.0,3.4613139629364014,3.4613354206085205,7.99420490693592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.2841796875,0.0,1305.004150390625,1895.4371337890625,0.0,1899.1759033203125,0.8601171374320984,1.0,0.0,3.0,1.0,0.0
17743620,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9007421135902404,0.2498576641082763,0.2245864421129226,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9397368431091307,0.2797417044639587,0.264625996351242,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9668005108833312,0.3025044202804565,0.2114566415548324,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.902016282081604,0.2508878707885742,0.2374752461910247,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7466643452644348,0.1411736905574798,0.6357640027999878,284.919677734375,284.95001220703125,297.82440185546875,295.6528625488281,297.5628967285156,297.3605651855469,284.92791748046875,1.0,0.3500967919826507,0.7683851718902588,0.7683851718902588,1.0,1.0,-1.8891055583953853,0.825390100479126,1.0637154579162598,0.3915932774543762,0.8291102647781372,0.8291102647781372,0.0,26.21014213562012,43.0,44337.48046875,0.0,547.3594360351562,1.0,280.6589050292969,283.7998046875,298.6547546386719,301.5539855957031,293.1499938964844,293.1499938964844,280.95001220703125,38466.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409522533416748,1.0,0.0,0.0,3.368985414505005,3.3690073490142822,7.573411835437582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.8388671875,0.0,1259.454345703125,1895.4371337890625,0.0,1947.7008056640625,0.8455159068107605,1.0,0.0,3.0,1.0,0.0
17743680,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9007421135902404,0.2498576641082763,0.2245864421129226,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9397368431091307,0.2797417044639587,0.264625996351242,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9668005108833312,0.3025044202804565,0.2114566415548324,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.902016282081604,0.2508878707885742,0.2374752461910247,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7466643452644348,0.1411736905574798,0.6357640027999878,284.919677734375,284.95001220703125,297.82440185546875,295.6528625488281,297.5628967285156,297.3605651855469,284.92791748046875,1.0,0.3500967919826507,0.7683851718902588,0.7683851718902588,1.0,1.0,-1.8891055583953853,0.825390100479126,1.0637154579162598,0.3915932774543762,0.8291102647781372,0.8291102647781372,0.0,26.21014213562012,43.0,44337.48046875,0.0,547.3594360351562,1.0,280.6589050292969,283.7998046875,298.6547546386719,301.5539855957031,293.1499938964844,293.1499938964844,280.95001220703125,38466.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409522533416748,1.0,0.0,0.0,3.368985414505005,3.3690073490142822,7.573411835437582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.8388671875,0.0,1259.454345703125,1895.4371337890625,0.0,1947.7008056640625,0.8455159068107605,1.0,0.0,3.0,1.0,0.0
17743740,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.897220253944397,0.2542680203914642,0.2283752113580703,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9350813031196594,0.2841951847076416,0.2686870694160461,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.961322784423828,0.3061718344688415,0.2138826996088028,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8982651233673096,0.2550744712352752,0.2413059622049331,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7454900741577148,0.1445459127426147,0.6506606936454773,285.0732116699219,284.95001220703125,297.8915405273437,295.68310546875,297.5991516113281,297.3701477050781,285.0702209472656,1.0,0.3570737540721893,0.7888433933258057,0.7888433933258057,1.0,1.0,-1.9239294528961184,0.8455418944358826,1.0783874988555908,0.4041602909564972,0.984460711479187,0.984460711479187,0.0,28.65391731262207,46.0,44857.53515625,0.0,579.9681396484375,1.0,280.94140625,283.9198608398437,298.6713562011719,301.54669189453125,293.1499938964844,293.1499938964844,280.6499938964844,30241.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734990119934082,1.0,0.0,0.0,3.604133129119873,3.604155778884888,8.667522024552454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.5810546875,0.0,1440.1876220703125,1895.4371337890625,0.0,1897.0643310546875,0.8907899260520935,1.0,0.0,3.0,1.0,0.0
17743800,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.897220253944397,0.2542680203914642,0.2283752113580703,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9350813031196594,0.2841951847076416,0.2686870694160461,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.961322784423828,0.3061718344688415,0.2138826996088028,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8982651233673096,0.2550744712352752,0.2413059622049331,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7454900741577148,0.1445459127426147,0.6506606936454773,285.0732116699219,284.95001220703125,297.8915405273437,295.68310546875,297.5991516113281,297.3701477050781,285.0702209472656,1.0,0.3570737540721893,0.7888433933258057,0.7888433933258057,1.0,1.0,-1.9239294528961184,0.8455418944358826,1.0783874988555908,0.4041602909564972,0.984460711479187,0.984460711479187,0.0,28.65391731262207,46.0,44857.53515625,0.0,579.9681396484375,1.0,280.94140625,283.9198608398437,298.6713562011719,301.54669189453125,293.1499938964844,293.1499938964844,280.6499938964844,30241.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734990119934082,1.0,0.0,0.0,3.604133129119873,3.604155778884888,8.667522024552454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.5810546875,0.0,1440.1876220703125,1895.4371337890625,0.0,1897.0643310546875,0.8907899260520935,1.0,0.0,3.0,1.0,0.0
17743860,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8919777870178223,0.2577793300151825,0.2318989783525467,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9286652207374572,0.2880873680114746,0.2726539671421051,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9539596438407898,0.3090902268886566,0.2161733508110046,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.893052875995636,0.2587605714797973,0.2450591623783111,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7431872487068176,0.1476526707410812,0.6655080914497375,284.90362548828125,284.95001220703125,297.9541320800781,295.7113952636719,297.6285400390625,297.3726501464844,284.9092102050781,1.0,0.3642104864120483,0.7879799008369446,0.7879799008369446,1.0,1.0,-1.9580155611038208,0.8617228865623474,1.0962927341461182,0.4129904508590698,0.8753312230110168,0.8753312230110168,0.0,31.45805931091309,49.0,46303.1953125,0.0,614.3184814453125,1.0,280.6572265625,283.7364196777344,298.77069091796875,301.8148803710937,293.1499938964844,293.1499938964844,280.95001220703125,37109.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517346739768982,1.0,0.0,0.0,3.5893983840942383,3.5894219875335693,8.59679630593746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.16259765625,0.0,1474.9510498046875,1895.4371337890625,0.0,2040.477294921875,0.892350971698761,1.0,0.0,3.0,1.0,0.0
17743920,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8919777870178223,0.2577793300151825,0.2318989783525467,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9286652207374572,0.2880873680114746,0.2726539671421051,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9539596438407898,0.3090902268886566,0.2161733508110046,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.893052875995636,0.2587605714797973,0.2450591623783111,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7431872487068176,0.1476526707410812,0.6655080914497375,284.90362548828125,284.95001220703125,297.9541320800781,295.7113952636719,297.6285400390625,297.3726501464844,284.9092102050781,1.0,0.3642104864120483,0.7879799008369446,0.7879799008369446,1.0,1.0,-1.9580155611038208,0.8617228865623474,1.0962927341461182,0.4129904508590698,0.8753312230110168,0.8753312230110168,0.0,31.45805931091309,49.0,46303.1953125,0.0,614.3184814453125,1.0,280.6572265625,283.7364196777344,298.77069091796875,301.8148803710937,293.1499938964844,293.1499938964844,280.95001220703125,37109.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517346739768982,1.0,0.0,0.0,3.5893983840942383,3.5894219875335693,8.59679630593746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.16259765625,0.0,1474.9510498046875,1895.4371337890625,0.0,2040.477294921875,0.892350971698761,1.0,0.0,3.0,1.0,0.0
17743980,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8873751759529114,0.2619723379611969,0.2354409992694854,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.923038125038147,0.2925328612327575,0.2766758799552917,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9471850395202636,0.3127109110355377,0.2185324281454086,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8885119557380676,0.2629432678222656,0.2488591223955154,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7413086295127869,0.1510394215583801,0.6804329752922058,285.0846252441406,284.95001220703125,298.0116882324219,295.73760986328125,297.6587219238281,297.3803405761719,285.084716796875,1.0,0.3713601231575012,0.7871163487434387,0.7871163487434387,1.0,1.0,-1.9924134016036987,0.877988338470459,1.1144251823425293,0.4216778874397278,1.0,1.0,0.0,34.27260208129883,52.0,46507.08203125,0.0,650.0530395507812,1.0,280.9427490234375,283.8985290527344,298.73699951171875,301.7278137207031,293.1499938964844,293.1499938964844,280.6499938964844,31842.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472954988479614,1.0,0.0,0.0,3.760537385940552,3.76056170463562,9.436112691219024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.40234375,0.0,1627.61376953125,1895.4371337890625,0.0,2002.099609375,0.9268843531608582,1.0,0.0,3.0,1.0,0.0
17744040,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8873751759529114,0.2619723379611969,0.2354409992694854,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.923038125038147,0.2925328612327575,0.2766758799552917,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9471850395202636,0.3127109110355377,0.2185324281454086,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8885119557380676,0.2629432678222656,0.2488591223955154,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7413086295127869,0.1510394215583801,0.6804329752922058,285.0846252441406,284.95001220703125,298.0116882324219,295.73760986328125,297.6587219238281,297.3803405761719,285.084716796875,1.0,0.3713601231575012,0.7871163487434387,0.7871163487434387,1.0,1.0,-1.9924134016036987,0.877988338470459,1.1144251823425293,0.4216778874397278,1.0,1.0,0.0,34.27260208129883,52.0,46507.08203125,0.0,650.0530395507812,1.0,280.9427490234375,283.8985290527344,298.73699951171875,301.7278137207031,293.1499938964844,293.1499938964844,280.6499938964844,31842.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472954988479614,1.0,0.0,0.0,3.760537385940552,3.76056170463562,9.436112691219024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.40234375,0.0,1627.61376953125,1895.4371337890625,0.0,2002.099609375,0.9268843531608582,1.0,0.0,3.0,1.0,0.0
