time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744100,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8859328031539917,0.2638874351978302,0.2373696714639663,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9212192296981812,0.2946715056896209,0.2788508534431457,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.94472736120224,0.3143857717514038,0.219843715429306,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8870810866355896,0.2649627029895782,0.2509095966815948,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.740999698638916,0.1527052819728851,0.6883575320243835,284.9478759765625,284.95001220703125,298.0384521484375,295.7499389648437,297.6723327636719,297.3831481933594,284.93194580078125,1.0,0.3750145137310028,0.7866845726966858,0.7866845726966858,1.0,1.0,-2.010897159576416,0.886731743812561,1.124165415763855,0.4263879954814911,0.9614362120628356,0.9614362120628356,0.0,35.61433410644531,52.0,47863.05859375,0.0,669.1375732421875,1.0,280.6943664550781,283.71832275390625,298.81463623046875,301.9892578125,293.1499938964844,293.1499938964844,280.6499938964844,33367.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572397589683533,1.0,0.0,0.0,3.805314064025879,3.805339097976685,9.66216134656861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.2138671875,0.0,1692.3868408203125,1895.4371337890625,0.0,2088.406005859375,0.9375366568565368,1.0,0.0,3.0,1.0,0.0
17744160,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8827128410339355,0.2654290795326233,0.2389184087514877,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9175420999526978,0.2965413928031921,0.2807531654834747,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9403036236763,0.3157387375831604,0.2209005504846573,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.884056568145752,0.2667386531829834,0.2527160942554474,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7394651770591736,0.1542223989963531,0.6956372261047363,284.9105834960937,284.95001220703125,298.06378173828125,295.7616882324219,297.6836242675781,297.3829650878906,284.91375732421875,1.0,0.3786070048809051,0.7861958146095276,0.7861958146095276,1.0,1.0,-2.0272247791290283,0.8944421410560608,1.1327826976776123,0.430527776479721,0.925468683242798,0.925468683242798,0.0,37.22783279418945,55.0,48121.24609375,0.0,687.7400512695312,1.0,280.6564025878906,283.7000732421875,298.8177795410156,301.97625732421875,293.1499938964844,293.1499938964844,280.3500061035156,36218.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627926468849182,1.0,0.0,0.0,3.776051998138428,3.776077270507813,9.514132557342236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5986328125,0.0,1679.672607421875,1895.4371337890625,0.0,2137.111572265625,0.9333321452140808,1.0,0.0,3.0,1.0,0.0
17744220,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8754137754440308,0.2683708369731903,0.241654947400093,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9095057249069214,0.3001780211925506,0.284282237291336,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9304458498954772,0.3183745741844177,0.2227962762117386,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8772792220115662,0.2701966166496277,0.256078153848648,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.735744297504425,0.1571692824363708,0.709385871887207,284.87652587890625,284.95001220703125,298.11004638671875,295.7834167480469,297.70391845703125,297.3818359375,284.8865966796875,1.0,0.3856151103973388,0.7852182984352112,0.7852182984352112,1.0,1.0,-2.0575757026672363,0.9087841510772704,1.1487915515899658,0.4381510019302368,0.836980938911438,0.836980938911438,0.0,40.64421844482422,58.0,48965.29296875,0.0,724.513427734375,1.0,280.35748291015625,283.6612548828125,298.8204650878906,302.0443725585937,293.1499938964844,293.1499938964844,280.6499938964844,41546.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734073996543884,1.0,0.0,0.0,3.535350799560547,3.535374641418457,8.339851547134458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.24853515625,0.0,1449.51708984375,1895.4371337890625,0.0,2231.15576171875,0.8853569030761719,1.0,0.0,3.0,1.0,0.0
17744280,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8754137754440308,0.2683708369731903,0.241654947400093,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9095057249069214,0.3001780211925506,0.284282237291336,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9304458498954772,0.3183745741844177,0.2227962762117386,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8772792220115662,0.2701966166496277,0.256078153848648,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.735744297504425,0.1571692824363708,0.709385871887207,284.87652587890625,284.95001220703125,298.11004638671875,295.7834167480469,297.70391845703125,297.3818359375,284.8865966796875,1.0,0.3856151103973388,0.7852182984352112,0.7852182984352112,1.0,1.0,-2.0575757026672363,0.9087841510772704,1.1487915515899658,0.4381510019302368,0.836980938911438,0.836980938911438,0.0,40.64421844482422,58.0,48965.29296875,0.0,724.513427734375,1.0,280.35748291015625,283.6612548828125,298.8204650878906,302.0443725585937,293.1499938964844,293.1499938964844,280.6499938964844,41546.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734073996543884,1.0,0.0,0.0,3.535350799560547,3.535374641418457,8.339851547134458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.24853515625,0.0,1449.51708984375,1895.4371337890625,0.0,2231.15576171875,0.8853569030761719,1.0,0.0,3.0,1.0,0.0
17744340,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.872702956199646,0.2724916934967041,0.2451388090848922,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.906579613685608,0.3048339784145355,0.2884747684001922,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9260349869728088,0.3222720026969909,0.2253282517194748,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.874885618686676,0.274611234664917,0.2600597739219665,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7352699041366577,0.1606858372688293,0.7247381806373596,285.0546569824219,284.95001220703125,298.1499938964844,295.8027648925781,297.7267761230469,297.3901672363281,285.0531921386719,1.0,0.3926934599876404,0.7842407822608948,0.7842407822608948,1.0,1.0,-2.0930495262146,0.9255975484848022,1.1674518585205078,0.4470483362674713,0.9904686212539672,0.9904686212539672,0.0,43.40988540649414,61.0,49257.96484375,0.0,764.3915405273438,1.0,280.6426086425781,283.81207275390625,298.7854309082031,301.9436950683594,293.1499938964844,293.1499938964844,280.3500061035156,31870.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651966214179993,1.0,0.0,0.0,3.716960430145264,3.716984272003174,9.218688887813188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.07421875,0.0,1577.482177734375,1895.4371337890625,0.0,2158.304931640625,0.91739422082901,1.0,0.0,3.0,1.0,0.0
17744400,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.872702956199646,0.2724916934967041,0.2451388090848922,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.906579613685608,0.3048339784145355,0.2884747684001922,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9260349869728088,0.3222720026969909,0.2253282517194748,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.874885618686676,0.274611234664917,0.2600597739219665,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7352699041366577,0.1606858372688293,0.7247381806373596,285.0546569824219,284.95001220703125,298.1499938964844,295.8027648925781,297.7267761230469,297.3901672363281,285.0531921386719,1.0,0.3926934599876404,0.7842407822608948,0.7842407822608948,1.0,1.0,-2.0930495262146,0.9255975484848022,1.1674518585205078,0.4470483362674713,0.9904686212539672,0.9904686212539672,0.0,43.40988540649414,61.0,49257.96484375,0.0,764.3915405273438,1.0,280.6426086425781,283.81207275390625,298.7854309082031,301.9436950683594,293.1499938964844,293.1499938964844,280.3500061035156,31870.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651966214179993,1.0,0.0,0.0,3.716960430145264,3.716984272003174,9.218688887813188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.07421875,0.0,1577.482177734375,1895.4371337890625,0.0,2158.304931640625,0.91739422082901,1.0,0.0,3.0,1.0,0.0
17744460,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8681713342666626,0.2753090262413025,0.2481817454099655,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.902106523513794,0.3085957169532776,0.2924598157405853,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9197570085525512,0.3251153528690338,0.2276662290096283,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8709800839424133,0.278219074010849,0.2638759315013885,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7335120439529419,0.1636037677526474,0.7394422888755798,284.90582275390625,284.95001220703125,298.17987060546875,295.81842041015625,297.7402038574219,297.3896484375,284.9108581542969,1.0,0.3997828662395477,0.783096194267273,0.783096194267273,1.0,1.0,-2.1265485286712646,0.941409707069397,1.185138702392578,0.4555573463439941,0.8888603448867798,0.8888603448867798,0.0,46.599365234375,64.0,50646.3125,0.0,805.2721557617188,1.0,280.3565979003906,283.6473999023437,298.8634948730469,302.18023681640625,293.1499938964844,293.1499938964844,280.6499938964844,37635.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786218523979187,1.0,0.0,0.0,3.674330949783325,3.6743555068969727,9.008445545077848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.2333984375,0.0,1572.727783203125,1895.4371337890625,0.0,2277.775390625,0.9118630290031432,1.0,0.0,3.0,1.0,0.0
17744520,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8681713342666626,0.2753090262413025,0.2481817454099655,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.902106523513794,0.3085957169532776,0.2924598157405853,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9197570085525512,0.3251153528690338,0.2276662290096283,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8709800839424133,0.278219074010849,0.2638759315013885,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7335120439529419,0.1636037677526474,0.7394422888755798,284.90582275390625,284.95001220703125,298.17987060546875,295.81842041015625,297.7402038574219,297.3896484375,284.9108581542969,1.0,0.3997828662395477,0.783096194267273,0.783096194267273,1.0,1.0,-2.1265485286712646,0.941409707069397,1.185138702392578,0.4555573463439941,0.8888603448867798,0.8888603448867798,0.0,46.599365234375,64.0,50646.3125,0.0,805.2721557617188,1.0,280.3565979003906,283.6473999023437,298.8634948730469,302.18023681640625,293.1499938964844,293.1499938964844,280.6499938964844,37635.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786218523979187,1.0,0.0,0.0,3.674330949783325,3.6743555068969727,9.008445545077848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.2333984375,0.0,1572.727783203125,1895.4371337890625,0.0,2277.775390625,0.9118630290031432,1.0,0.0,3.0,1.0,0.0
17744580,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8622254729270935,0.2783964872360229,0.2508426904678345,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.896199107170105,0.3124442398548126,0.2960474491119385,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9120116829872132,0.3282146155834198,0.2297545969486236,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.86562180519104,0.281863808631897,0.267295241355896,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7301961779594421,0.1662747412919998,0.7518287301063538,285.08184814453125,284.95001220703125,298.1967163085937,295.8294677734375,297.7477722167969,297.388916015625,285.0822448730469,1.0,0.4065241813659668,0.7819515466690063,0.7819515466690063,1.0,1.0,-2.155543088912964,0.9550885558128356,1.2004544734954834,0.462825059890747,1.0,1.0,0.0,50.1191291809082,67.0,50602.3125,0.0,844.3992309570312,1.0,280.6432800292969,283.813232421875,298.8241271972656,302.0741882324219,293.1499938964844,293.1499938964844,280.3500061035156,32772.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734701633453369,1.0,0.0,0.0,3.8146936893463135,3.814718723297119,9.70985183812445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.400390625,0.0,1698.997314453125,1895.4371337890625,0.0,2231.71533203125,0.9398232698440552,1.0,0.0,3.0,1.0,0.0
17744640,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8622254729270935,0.2783964872360229,0.2508426904678345,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.896199107170105,0.3124442398548126,0.2960474491119385,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9120116829872132,0.3282146155834198,0.2297545969486236,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.86562180519104,0.281863808631897,0.267295241355896,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7301961779594421,0.1662747412919998,0.7518287301063538,285.08184814453125,284.95001220703125,298.1967163085937,295.8294677734375,297.7477722167969,297.388916015625,285.0822448730469,1.0,0.4065241813659668,0.7819515466690063,0.7819515466690063,1.0,1.0,-2.155543088912964,0.9550885558128356,1.2004544734954834,0.462825059890747,1.0,1.0,0.0,50.1191291809082,67.0,50602.3125,0.0,844.3992309570312,1.0,280.6432800292969,283.813232421875,298.8241271972656,302.0741882324219,293.1499938964844,293.1499938964844,280.3500061035156,32772.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734701633453369,1.0,0.0,0.0,3.8146936893463135,3.814718723297119,9.70985183812445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.400390625,0.0,1698.997314453125,1895.4371337890625,0.0,2231.71533203125,0.9398232698440552,1.0,0.0,3.0,1.0,0.0
17744700,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.859588623046875,0.2796264588832855,0.2522167265415191,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8935505747795105,0.3141334652900696,0.2978667914867401,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9086222648620604,0.329488456249237,0.2308343648910522,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8632332682609558,0.2834660112857818,0.2690193355083465,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7286465167999268,0.1674173027276992,0.7577522397041321,284.9413146972656,284.95001220703125,298.2005310058594,295.8333435058594,297.74835205078125,297.3865661621094,284.9267883300781,1.0,0.4098259210586548,0.781379222869873,0.781379222869873,1.0,1.0,-2.1698641777038574,0.9618301391601562,1.2080340385437012,0.4664731025695801,0.9620329737663268,0.9620329737663268,0.0,51.862396240234375,67.0,51886.3671875,0.0,864.0978393554688,1.0,280.39337158203125,283.6333923339844,298.889892578125,302.3231506347656,293.1499938964844,293.1499938964844,280.3500061035156,34078.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824397683143616,1.0,0.0,0.0,3.8479833602905273,3.848008871078491,9.8800614978245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6787109375,0.0,1749.631103515625,1895.4371337890625,0.0,2312.072998046875,0.9476710557937622,1.0,0.0,3.0,1.0,0.0
17744760,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8554560542106628,0.2804248929023742,0.2531419396400451,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.88942551612854,0.3154724240303039,0.29932501912117,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.903747022151947,0.3303686678409576,0.2316005676984787,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8594757318496704,0.2847435474395752,0.2704121470451355,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7259424924850464,0.168314591050148,0.7625595331192017,284.9054260253906,284.95001220703125,298.2014465332031,295.8362121582031,297.7457275390625,297.3807983398437,284.9080810546875,1.0,0.412955105304718,0.7807204127311707,0.7807204127311707,1.0,1.0,-2.1810977458953857,0.9670754075050354,1.2140223979949951,0.4693150222301483,0.9251609444618224,0.9251609444618224,0.0,53.90895080566406,70.0,51984.875,0.0,882.2384643554688,1.0,280.3561096191406,283.6164245605469,298.88330078125,302.2908630371094,293.1499938964844,293.1499938964844,280.04998779296875,36829.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870243787765503,1.0,0.0,0.0,3.808342218399048,3.808367967605591,9.6775454494491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.19140625,0.0,1723.0440673828125,1895.4371337890625,0.0,2353.431396484375,0.9410016536712646,1.0,0.0,3.0,1.0,0.0
17744820,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8467662930488586,0.2818343043327331,0.2545486390590668,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.88067626953125,0.3179072737693786,0.3018001019954681,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8938704133033752,0.3319352269172668,0.2328074872493744,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8515371680259705,0.2870576977729797,0.2727779746055603,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.719853401184082,0.1698280870914459,0.7703486084938049,284.8754577636719,284.95001220703125,298.1949768066406,295.83892822265625,297.7359313964844,297.3678283691406,284.8833923339844,1.0,0.4187462031841278,0.7794026732444763,0.7794026732444763,1.0,1.0,-2.199409008026123,0.9755859971046448,1.223823070526123,0.473856121301651,0.83616703748703,0.83616703748703,0.0,58.12701797485352,73.0,52432.1796875,0.0,915.4854125976562,1.0,280.057373046875,283.5841979980469,298.8656311035156,302.315185546875,293.1499938964844,293.1499938964844,280.3500061035156,41844.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954089045524597,1.0,0.0,0.0,3.5478997230529785,3.547923803329468,8.399162538808014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.7822265625,0.0,1465.0208740234375,1895.4371337890625,0.0,2429.5263671875,0.8884098529815674,1.0,0.0,3.0,1.0,0.0
17744880,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8467662930488586,0.2818343043327331,0.2545486390590668,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.88067626953125,0.3179072737693786,0.3018001019954681,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8938704133033752,0.3319352269172668,0.2328074872493744,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8515371680259705,0.2870576977729797,0.2727779746055603,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.719853401184082,0.1698280870914459,0.7703486084938049,284.8754577636719,284.95001220703125,298.1949768066406,295.83892822265625,297.7359313964844,297.3678283691406,284.8833923339844,1.0,0.4187462031841278,0.7794026732444763,0.7794026732444763,1.0,1.0,-2.199409008026123,0.9755859971046448,1.223823070526123,0.473856121301651,0.83616703748703,0.83616703748703,0.0,58.12701797485352,73.0,52432.1796875,0.0,915.4854125976562,1.0,280.057373046875,283.5841979980469,298.8656311035156,302.315185546875,293.1499938964844,293.1499938964844,280.3500061035156,41844.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954089045524597,1.0,0.0,0.0,3.5478997230529785,3.547923803329468,8.399162538808014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.7822265625,0.0,1465.0208740234375,1895.4371337890625,0.0,2429.5263671875,0.8884098529815674,1.0,0.0,3.0,1.0,0.0
17744940,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8420920968055725,0.2844505608081817,0.2567306458950043,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8759121894836426,0.321242094039917,0.3048238456249237,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8882296681404114,0.3346164226531982,0.2345575541257858,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8472827672958374,0.2901765406131744,0.2756215333938598,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7164305448532104,0.171734020113945,0.7788735628128052,285.0297546386719,284.95001220703125,298.1781921386719,295.8379211425781,297.726806640625,297.3641967773437,285.0275573730469,1.0,0.4243110120296478,0.7780849933624268,0.7780849933624268,1.0,1.0,-2.2214136123657227,0.985893189907074,1.2355204820632937,0.4792296886444092,0.9653889536857604,0.9653889536857604,0.0,61.50214767456055,76.0,52333.2890625,0.0,949.7152709960938,1.0,280.34259033203125,283.7239685058594,298.8153991699219,302.17608642578125,293.1499938964844,293.1499938964844,280.04998779296875,32679.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786397397518158,1.0,0.0,0.0,3.701571464538574,3.701595306396485,9.14251188532944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6865234375,0.0,1566.10693359375,1895.4371337890625,0.0,2347.7646484375,0.9143746495246888,1.0,0.0,3.0,1.0,0.0
17745000,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8420920968055725,0.2844505608081817,0.2567306458950043,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8759121894836426,0.321242094039917,0.3048238456249237,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8882296681404114,0.3346164226531982,0.2345575541257858,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8472827672958374,0.2901765406131744,0.2756215333938598,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7164305448532104,0.171734020113945,0.7788735628128052,285.0297546386719,284.95001220703125,298.1781921386719,295.8379211425781,297.726806640625,297.3641967773437,285.0275573730469,1.0,0.4243110120296478,0.7780849933624268,0.7780849933624268,1.0,1.0,-2.2214136123657227,0.985893189907074,1.2355204820632937,0.4792296886444092,0.9653889536857604,0.9653889536857604,0.0,61.50214767456055,76.0,52333.2890625,0.0,949.7152709960938,1.0,280.34259033203125,283.7239685058594,298.8153991699219,302.17608642578125,293.1499938964844,293.1499938964844,280.04998779296875,32679.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786397397518158,1.0,0.0,0.0,3.701571464538574,3.701595306396485,9.14251188532944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6865234375,0.0,1566.10693359375,1895.4371337890625,0.0,2347.7646484375,0.9143746495246888,1.0,0.0,3.0,1.0,0.0
17745060,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8369871973991394,0.2860445380210876,0.2585745751857757,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8708341121673584,0.3238664865493774,0.3076544404029846,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8822147846221924,0.3364234268665313,0.2361105382442474,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8427481055259705,0.2926431000232696,0.2782863676548004,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7125877737998962,0.1732123047113418,0.7867621779441833,284.9007568359375,284.95001220703125,298.15203857421875,295.8334045410156,297.7100524902344,297.3546142578125,284.90606689453125,1.0,0.4296968579292297,0.7768834829330444,0.7768834829330444,1.0,1.0,-2.2415757179260254,0.9953241944313048,1.2462515830993652,0.4841985702514648,0.8627676963806152,0.8627676963806152,0.0,65.0411148071289,79.0,53207.41015625,0.0,983.3253173828124,1.0,280.05712890625,283.5897521972656,298.8650207519531,302.3525390625,293.1499938964844,293.1499938964844,280.3500061035156,38920.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797044575214386,1.0,0.0,0.0,3.595715284347534,3.5957393646240234,8.627081342638121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.3212890625,0.0,1495.1357421875,1895.4371337890625,0.0,2444.435546875,0.8957115411758423,1.0,0.0,3.0,1.0,0.0
17745120,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8369871973991394,0.2860445380210876,0.2585745751857757,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8708341121673584,0.3238664865493774,0.3076544404029846,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8822147846221924,0.3364234268665313,0.2361105382442474,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8427481055259705,0.2926431000232696,0.2782863676548004,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7125877737998962,0.1732123047113418,0.7867621779441833,284.9007568359375,284.95001220703125,298.15203857421875,295.8334045410156,297.7100524902344,297.3546142578125,284.90606689453125,1.0,0.4296968579292297,0.7768834829330444,0.7768834829330444,1.0,1.0,-2.2415757179260254,0.9953241944313048,1.2462515830993652,0.4841985702514648,0.8627676963806152,0.8627676963806152,0.0,65.0411148071289,79.0,53207.41015625,0.0,983.3253173828124,1.0,280.05712890625,283.5897521972656,298.8650207519531,302.3525390625,293.1499938964844,293.1499938964844,280.3500061035156,38920.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797044575214386,1.0,0.0,0.0,3.595715284347534,3.5957393646240234,8.627081342638121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.3212890625,0.0,1495.1357421875,1895.4371337890625,0.0,2444.435546875,0.8957115411758423,1.0,0.0,3.0,1.0,0.0
17745180,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8328416347503662,0.2883158922195434,0.2604739665985107,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8667553663253784,0.3269767761230469,0.3104992806911468,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8772926330566406,0.3388645946979522,0.23771433532238,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8391100168228149,0.2955331802368164,0.2809457182884216,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7093015909194946,0.1749022454023361,0.7943634390830994,285.0436096191406,284.95001220703125,298.11737060546875,295.82568359375,297.69268798828125,297.3505859375,285.0408935546875,1.0,0.4348556995391845,0.7756819128990173,0.7756819128990173,1.0,1.0,-2.261521100997925,1.0046781301498413,1.256842851638794,0.4889879524707794,0.996583104133606,0.996583104133606,0.0,68.34246063232422,82.0,53065.62890625,0.0,1016.3562622070312,1.0,280.343017578125,283.7231140136719,298.8134155273437,302.22235107421875,293.1499938964844,293.1499938964844,280.04998779296875,32114.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905912399291992,1.0,0.0,0.0,3.7555806636810303,3.7556052207946777,9.411253927282814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.826171875,0.0,1623.926025390625,1895.4371337890625,0.0,2385.733154296875,0.9261597394943236,1.0,0.0,3.0,1.0,0.0
17745240,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8328416347503662,0.2883158922195434,0.2604739665985107,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8667553663253784,0.3269767761230469,0.3104992806911468,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8772926330566406,0.3388645946979522,0.23771433532238,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8391100168228149,0.2955331802368164,0.2809457182884216,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7093015909194946,0.1749022454023361,0.7943634390830994,285.0436096191406,284.95001220703125,298.11737060546875,295.82568359375,297.69268798828125,297.3505859375,285.0408935546875,1.0,0.4348556995391845,0.7756819128990173,0.7756819128990173,1.0,1.0,-2.261521100997925,1.0046781301498413,1.256842851638794,0.4889879524707794,0.996583104133606,0.996583104133606,0.0,68.34246063232422,82.0,53065.62890625,0.0,1016.3562622070312,1.0,280.343017578125,283.7231140136719,298.8134155273437,302.22235107421875,293.1499938964844,293.1499938964844,280.04998779296875,32114.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905912399291992,1.0,0.0,0.0,3.7555806636810303,3.7556052207946777,9.411253927282814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.826171875,0.0,1623.926025390625,1895.4371337890625,0.0,2385.733154296875,0.9261597394943236,1.0,0.0,3.0,1.0,0.0
17745300,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8310150504112244,0.2890887260437011,0.2614538967609405,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8649890422821045,0.3282729685306549,0.3119590282440185,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8751267194747925,0.3397763073444366,0.2385510057210922,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8375386595726013,0.2967458367347717,0.2823092639446258,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7078428864479065,0.1756110787391662,0.7982770204544067,284.8907775878906,284.95001220703125,298.0971069335937,295.8206787109375,297.6815490722656,297.3466186523437,284.8796081542969,1.0,0.4374190270900726,0.7750811576843262,0.7750811576843262,1.0,1.0,-2.271798849105835,1.009487867355347,1.2623108625411987,0.491513729095459,0.9035708904266356,0.9035708904266356,0.0,69.95698547363281,82.0,54131.44921875,0.0,1033.2471923828125,1.0,280.0948486328125,283.5444030761719,298.86962890625,302.4548645019531,293.1499938964844,293.1499938964844,280.04998779296875,35488.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988089323043823,1.0,0.0,0.0,3.7639951705932617,3.7640202045440674,9.453473239773302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1181640625,0.0,1659.7802734375,1895.4371337890625,0.0,2460.540283203125,0.9285489916801452,1.0,0.0,3.0,1.0,0.0
17745360,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8280879855155945,0.2895479202270508,0.2620120048522949,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8621520400047302,0.3293115794658661,0.3130807280540466,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.871820867061615,0.3403995335102081,0.2390943020582199,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8349870443344116,0.2977208793163299,0.2833665907382965,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7054264545440674,0.176152616739273,0.8012834191322327,284.8885498046875,284.95001220703125,298.0750732421875,295.8149719238281,297.66815185546875,297.34002685546875,284.8934020996094,1.0,0.4398452639579773,0.7744162082672119,0.7744162082672119,1.0,1.0,-2.279353141784668,1.0129804611206057,1.2663726806640625,0.493311733007431,0.8782531023025513,0.8782531023025513,0.0,71.85765838623047,85.0,53990.55859375,0.0,1048.523193359375,1.0,280.056640625,283.56298828125,298.8520812988281,302.3932800292969,293.1499938964844,293.1499938964844,280.3500061035156,38615.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022463917732239,1.0,0.0,0.0,3.6755077838897705,3.675532579421997,9.014216857394786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.21826171875,0.0,1581.44140625,1895.4371337890625,0.0,2491.9814453125,0.9127857089042664,1.0,0.0,3.0,1.0,0.0
17745420,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8241555690765381,0.2915306687355041,0.2636165916919708,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8584057092666626,0.3321692943572998,0.315662533044815,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8673067092895508,0.3426200151443481,0.2405205965042114,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8316255211830139,0.3003771305084228,0.2857796251773834,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7021477222442627,0.1776386201381683,0.8078974485397339,285.0420837402344,284.95001220703125,298.026123046875,295.8015441894531,297.6441650390625,297.3357238769531,285.0402526855469,1.0,0.444613516330719,0.7730862498283386,0.7730862498283386,1.0,1.0,-2.296933174133301,1.0211738348007202,1.2757593393325806,0.4974241256713867,1.0,1.0,0.0,75.13325500488281,88.0,53690.5234375,0.0,1079.9501953125,1.0,280.3434753417969,283.71221923828125,298.7897644042969,302.2415466308594,293.1499938964844,293.1499938964844,280.04998779296875,32680.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958477139472961,1.0,0.0,0.0,3.810986042022705,3.811010837554932,9.690986644272923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.47265625,0.0,1693.8212890625,1895.4371337890625,0.0,2433.5244140625,0.9390466213226318,1.0,0.0,3.0,1.0,0.0
17745480,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8241555690765381,0.2915306687355041,0.2636165916919708,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8584057092666626,0.3321692943572998,0.315662533044815,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8673067092895508,0.3426200151443481,0.2405205965042114,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8316255211830139,0.3003771305084228,0.2857796251773834,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7021477222442627,0.1776386201381683,0.8078974485397339,285.0420837402344,284.95001220703125,298.026123046875,295.8015441894531,297.6441650390625,297.3357238769531,285.0402526855469,1.0,0.444613516330719,0.7730862498283386,0.7730862498283386,1.0,1.0,-2.296933174133301,1.0211738348007202,1.2757593393325806,0.4974241256713867,1.0,1.0,0.0,75.13325500488281,88.0,53690.5234375,0.0,1079.9501953125,1.0,280.3434753417969,283.71221923828125,298.7897644042969,302.2415466308594,293.1499938964844,293.1499938964844,280.04998779296875,32680.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958477139472961,1.0,0.0,0.0,3.810986042022705,3.811010837554932,9.690986644272923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.47265625,0.0,1693.8212890625,1895.4371337890625,0.0,2433.5244140625,0.9390466213226318,1.0,0.0,3.0,1.0,0.0
17745540,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8198050260543823,0.2925260663032532,0.2649466693401336,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8543645739555359,0.3343081176280975,0.3180538415908813,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8624974489212036,0.3440074324607849,0.2417913824319839,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8279787302017212,0.3023924529552459,0.2880292236804962,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6985791325569153,0.1787258386611938,0.814059853553772,284.8859558105469,284.95001220703125,297.97137451171875,295.78564453125,297.6141052246094,297.3253479003906,284.8896789550781,1.0,0.4492578208446502,0.7717562913894653,0.7717562913894653,1.0,1.0,-2.313040971755981,1.0286310911178589,1.284409999847412,0.5012597441673279,0.8903859853744507,0.8903859853744507,0.0,78.57218170166016,91.0,54618.2265625,0.0,1110.85107421875,1.0,280.056884765625,283.5486755371094,298.8207397460937,302.4023132324219,293.1499938964844,293.1499938964844,280.3500061035156,38500.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070982694625854,1.0,0.0,0.0,3.734748601913452,3.734773874282837,9.30713497382385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.44677734375,0.0,1648.6602783203125,1895.4371337890625,0.0,2536.4970703125,0.9259310960769652,1.0,0.0,3.0,1.0,0.0
17745600,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8198050260543823,0.2925260663032532,0.2649466693401336,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8543645739555359,0.3343081176280975,0.3180538415908813,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8624974489212036,0.3440074324607849,0.2417913824319839,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8279787302017212,0.3023924529552459,0.2880292236804962,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6985791325569153,0.1787258386611938,0.814059853553772,284.8859558105469,284.95001220703125,297.97137451171875,295.78564453125,297.6141052246094,297.3253479003906,284.8896789550781,1.0,0.4492578208446502,0.7717562913894653,0.7717562913894653,1.0,1.0,-2.313040971755981,1.0286310911178589,1.284409999847412,0.5012597441673279,0.8903859853744507,0.8903859853744507,0.0,78.57218170166016,91.0,54618.2265625,0.0,1110.85107421875,1.0,280.056884765625,283.5486755371094,298.8207397460937,302.4023132324219,293.1499938964844,293.1499938964844,280.3500061035156,38500.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070982694625854,1.0,0.0,0.0,3.734748601913452,3.734773874282837,9.30713497382385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.44677734375,0.0,1648.6602783203125,1895.4371337890625,0.0,2536.4970703125,0.9259310960769652,1.0,0.0,3.0,1.0,0.0
17745660,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.816087007522583,0.2942067682743072,0.2662930488586426,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8510614633560181,0.3369810581207275,0.3204554617404938,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8585457801818848,0.346129834651947,0.2431367635726928,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8250046372413635,0.3049268126487732,0.290310800075531,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6955562829971313,0.1800692230463028,0.8199963569641113,285.0446472167969,284.95001220703125,297.9117126464844,295.767578125,297.5854797363281,297.3214111328125,285.0438232421875,1.0,0.4537104964256286,0.7704090476036072,0.7704090476036072,1.0,1.0,-2.3290257453918457,1.0360500812530518,1.2929755449295044,0.5049297213554382,1.0,1.0,0.0,81.77816009521484,94.0,54168.93359375,0.0,1141.0916748046875,1.0,280.34356689453125,283.7086486816406,298.7545471191406,302.2387084960937,293.1499938964844,293.1499938964844,280.04998779296875,33343.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004904389381409,1.0,0.0,0.0,3.847747564315796,3.8477728366851807,9.878849596134387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6171875,0.0,1743.546630859375,1895.4371337890625,0.0,2475.90966796875,0.9476819038391112,1.0,0.0,3.0,1.0,0.0
17745720,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.816087007522583,0.2942067682743072,0.2662930488586426,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8510614633560181,0.3369810581207275,0.3204554617404938,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8585457801818848,0.346129834651947,0.2431367635726928,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8250046372413635,0.3049268126487732,0.290310800075531,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6955562829971313,0.1800692230463028,0.8199963569641113,285.0446472167969,284.95001220703125,297.9117126464844,295.767578125,297.5854797363281,297.3214111328125,285.0438232421875,1.0,0.4537104964256286,0.7704090476036072,0.7704090476036072,1.0,1.0,-2.3290257453918457,1.0360500812530518,1.2929755449295044,0.5049297213554382,1.0,1.0,0.0,81.77816009521484,94.0,54168.93359375,0.0,1141.0916748046875,1.0,280.34356689453125,283.7086486816406,298.7545471191406,302.2387084960937,293.1499938964844,293.1499938964844,280.04998779296875,33343.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004904389381409,1.0,0.0,0.0,3.847747564315796,3.8477728366851807,9.878849596134387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6171875,0.0,1743.546630859375,1895.4371337890625,0.0,2475.90966796875,0.9476819038391112,1.0,0.0,3.0,1.0,0.0
17745780,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8118858337402344,0.2949018478393554,0.2673510015010834,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8474844694137573,0.338949054479599,0.3226871192455292,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8543490767478943,0.3474564254283905,0.2443672865629196,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8217711448669434,0.3068518042564392,0.2924760282039642,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6922898292541504,0.1810336410999298,0.8256015777587891,284.8861389160156,284.95001220703125,297.8480834960937,295.74755859375,297.5516662597656,297.3115539550781,284.88934326171875,1.0,0.4580751657485962,0.7690617442131042,0.7690617442131042,1.0,1.0,-2.3437962532043457,1.0428544282913208,1.3009419441223145,0.5083978176116943,0.8992933630943298,0.8992933630943298,0.0,85.14899444580078,82.0,55112.1484375,0.0,1170.9976806640625,1.0,280.0568542480469,283.540771484375,298.7812194824219,302.3944091796875,293.1499938964844,293.1499938964844,279.75,38442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113763928413391,1.0,0.0,0.0,3.7775707244873047,3.777596235275269,9.521787092126032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2138671875,0.0,1698.697998046875,1895.4371337890625,0.0,2575.87451171875,0.935288906097412,1.0,0.0,3.0,1.0,0.0
17745840,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8118858337402344,0.2949018478393554,0.2673510015010834,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8474844694137573,0.338949054479599,0.3226871192455292,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8543490767478943,0.3474564254283905,0.2443672865629196,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8217711448669434,0.3068518042564392,0.2924760282039642,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6922898292541504,0.1810336410999298,0.8256015777587891,284.8861389160156,284.95001220703125,297.8480834960937,295.74755859375,297.5516662597656,297.3115539550781,284.88934326171875,1.0,0.4580751657485962,0.7690617442131042,0.7690617442131042,1.0,1.0,-2.3437962532043457,1.0428544282913208,1.3009419441223145,0.5083978176116943,0.8992933630943298,0.8992933630943298,0.0,85.14899444580078,82.0,55112.1484375,0.0,1170.9976806640625,1.0,280.0568542480469,283.540771484375,298.7812194824219,302.3944091796875,293.1499938964844,293.1499938964844,279.75,38442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113763928413391,1.0,0.0,0.0,3.7775707244873047,3.777596235275269,9.521787092126032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2138671875,0.0,1698.697998046875,1895.4371337890625,0.0,2575.87451171875,0.935288906097412,1.0,0.0,3.0,1.0,0.0
17745900,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8128181099891663,0.2950517237186432,0.2675198018550873,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8489395380020142,0.3397475779056549,0.3234745562076568,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.8555623888969421,0.3479246199131012,0.2447206974029541,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8231989145278931,0.3076438903808594,0.2932537496089935,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.6935040950775146,0.1813821792602539,0.8272632956504822,284.7957458496094,284.95001220703125,297.8150634765625,295.7369079589844,297.53350830078125,297.3053283691406,284.79638671875,1.0,0.4581036269664764,0.7683880925178528,0.7683880925178528,1.0,1.0,-2.3483028411865234,1.0448750257492063,1.303427815437317,0.5093801617622375,0.8044716119766235,0.8044716119766235,0.0,84.8529281616211,82.0,55514.6171875,0.0,1174.89111328125,1.0,279.79803466796875,283.4402160644531,298.7870788574219,302.5063171386719,293.1499938964844,293.1499938964844,279.75,43522.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173477053642273,1.0,0.0,0.0,3.637384176254273,3.637409448623657,8.828189947962528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.2548828125,0.0,1575.2718505859375,1895.4371337890625,0.0,2631.015380859375,0.9049150347709656,1.0,0.0,3.0,1.0,0.0
