time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745960,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8159323930740356,0.2953503727912903,0.2675989270210266,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8527119755744934,0.3406368494033813,0.3241544365882873,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8591492176055908,0.3485162854194641,0.244998037815094,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8267737030982971,0.3085169196128845,0.2939276397228241,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6967386603355408,0.1817655116319656,0.828457772731781,284.88299560546875,284.95001220703125,297.7813720703125,295.7258605957031,297.515625,297.3001403808594,284.8880310058594,1.0,0.4572333991527557,0.7676923871040344,0.7676923871040344,1.0,1.0,-2.351791381835937,1.046408772468567,1.3053827285766602,0.5100623965263367,0.8249783515930176,0.8249783515930176,0.0,83.25352478027344,70.0,55168.35546875,0.0,1172.4244384765625,1.0,279.75811767578125,283.5345458984375,298.7405090332031,302.3683166503906,293.1499938964844,293.1499938964844,280.04998779296875,41938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171383738517761,1.0,0.0,0.0,3.4890873432159424,3.489110946655273,8.123009820337757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8466796875,0.0,1403.880859375,1895.4371337890625,0.0,2629.0791015625,0.8758409023284912,1.0,0.0,3.0,1.0,0.0
17746020,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8296498656272888,0.2970399260520935,0.2686224281787872,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8685232996940613,0.3432829976081848,0.3261721730232239,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8748536705970764,0.3507360219955444,0.2461643368005752,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8413864970207214,0.3110621273517608,0.2958661913871765,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7101708650588989,0.1830592006444931,0.8323439955711365,285.0077819824219,284.95001220703125,297.7124938964844,295.70281982421875,297.4845275878906,297.2994079589844,285.00567626953125,1.0,0.4537694752216339,0.7663010358810425,0.7663010358810425,1.0,1.0,-2.363837957382202,1.051912546157837,1.3119255304336548,0.5126919746398926,0.928744614124298,0.928744614124298,0.0,76.79690551757812,58.0,54791.5,0.0,1160.0753173828125,1.0,280.0416259765625,283.6575927734375,298.6763000488281,302.1982421875,293.1499938964844,293.1499938964844,279.75,33349.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075949549674988,1.0,0.0,0.0,3.62318754196167,3.623210906982422,8.759411684877705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.744140625,0.0,1483.85888671875,1895.4371337890625,0.0,2541.063232421875,0.8971627950668335,1.0,0.0,3.0,1.0,0.0
17746080,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8296498656272888,0.2970399260520935,0.2686224281787872,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8685232996940613,0.3432829976081848,0.3261721730232239,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8748536705970764,0.3507360219955444,0.2461643368005752,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8413864970207214,0.3110621273517608,0.2958661913871765,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7101708650588989,0.1830592006444931,0.8323439955711365,285.0077819824219,284.95001220703125,297.7124938964844,295.70281982421875,297.4845275878906,297.2994079589844,285.00567626953125,1.0,0.4537694752216339,0.7663010358810425,0.7663010358810425,1.0,1.0,-2.363837957382202,1.051912546157837,1.3119255304336548,0.5126919746398926,0.928744614124298,0.928744614124298,0.0,76.79690551757812,58.0,54791.5,0.0,1160.0753173828125,1.0,280.0416259765625,283.6575927734375,298.6763000488281,302.1982421875,293.1499938964844,293.1499938964844,279.75,33349.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075949549674988,1.0,0.0,0.0,3.62318754196167,3.623210906982422,8.759411684877705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.744140625,0.0,1483.85888671875,1895.4371337890625,0.0,2541.063232421875,0.8971627950668335,1.0,0.0,3.0,1.0,0.0
17746140,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8488984107971191,0.2978178858757019,0.2692338228225708,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8911815285682678,0.3452595174312591,0.3278908431529999,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8973214030265808,0.3521495163440704,0.2470693737268448,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8623727560043335,0.3130057156085968,0.2975379228591919,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7273135781288147,0.1840376257896423,0.8356319665908813,284.9081726074219,284.95001220703125,297.6423034667969,295.6787109375,297.4494934082031,297.292724609375,284.9120788574219,1.0,0.4486297070980072,0.7649096846580505,0.7649096846580505,1.0,1.0,-2.373687982559204,1.0563311576843262,1.317356824874878,0.514862596988678,0.8389305472373962,0.8389305472373962,0.0,68.4803237915039,46.0,55269.0625,0.0,1137.5792236328125,1.0,279.7580261230469,283.5560913085937,298.70086669921875,302.32440185546875,293.1499938964844,293.1499938964844,280.04998779296875,39379.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162006735801697,1.0,0.0,0.0,3.476083993911743,3.476106882095337,8.0625761711417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.380859375,0.0,1372.230712890625,1895.4371337890625,0.0,2620.407958984375,0.8699604272842407,1.0,0.0,3.0,1.0,0.0
17746200,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8488984107971191,0.2978178858757019,0.2692338228225708,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8911815285682678,0.3452595174312591,0.3278908431529999,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8973214030265808,0.3521495163440704,0.2470693737268448,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8623727560043335,0.3130057156085968,0.2975379228591919,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7273135781288147,0.1840376257896423,0.8356319665908813,284.9081726074219,284.95001220703125,297.6423034667969,295.6787109375,297.4494934082031,297.292724609375,284.9120788574219,1.0,0.4486297070980072,0.7649096846580505,0.7649096846580505,1.0,1.0,-2.373687982559204,1.0563311576843262,1.317356824874878,0.514862596988678,0.8389305472373962,0.8389305472373962,0.0,68.4803237915039,46.0,55269.0625,0.0,1137.5792236328125,1.0,279.7580261230469,283.5560913085937,298.70086669921875,302.32440185546875,293.1499938964844,293.1499938964844,280.04998779296875,39379.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162006735801697,1.0,0.0,0.0,3.476083993911743,3.476106882095337,8.0625761711417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.380859375,0.0,1372.230712890625,1895.4371337890625,0.0,2620.407958984375,0.8699604272842407,1.0,0.0,3.0,1.0,0.0
17746260,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8780193328857422,0.2993667423725128,0.2700273394584656,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9256334900856018,0.3477986454963684,0.3297047615051269,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.93234121799469,0.3542437851428985,0.248075857758522,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8935175538063049,0.3154576420783996,0.2992859184741974,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7510888576507568,0.1853294670581817,0.8390067219734192,285.01593017578125,284.95001220703125,297.5717468261719,295.65380859375,297.4177551269531,297.2922058105469,285.0130310058594,1.0,0.4424122273921966,0.7635579109191895,0.7635579109191895,1.0,1.0,-2.384178876876831,1.0610826015472412,1.3230963945388794,0.5171068906784058,0.9420844912528992,0.9420844912528992,0.0,58.59021759033203,34.0,54960.03515625,0.0,1109.208984375,1.0,280.0416259765625,283.6628723144531,298.6376342773437,302.170654296875,293.1499938964844,293.1499938964844,279.75,32592.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091275691986084,1.0,0.0,0.0,3.6301655769348153,3.6301889419555664,8.793184065325477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.244140625,0.0,1485.8594970703125,1895.4371337890625,0.0,2555.161376953125,0.8981422185897827,1.0,0.0,3.0,1.0,0.0
17746320,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8780193328857422,0.2993667423725128,0.2700273394584656,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9256334900856018,0.3477986454963684,0.3297047615051269,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.93234121799469,0.3542437851428985,0.248075857758522,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8935175538063049,0.3154576420783996,0.2992859184741974,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7510888576507568,0.1853294670581817,0.8390067219734192,285.01593017578125,284.95001220703125,297.5717468261719,295.65380859375,297.4177551269531,297.2922058105469,285.0130310058594,1.0,0.4424122273921966,0.7635579109191895,0.7635579109191895,1.0,1.0,-2.384178876876831,1.0610826015472412,1.3230963945388794,0.5171068906784058,0.9420844912528992,0.9420844912528992,0.0,58.59021759033203,34.0,54960.03515625,0.0,1109.208984375,1.0,280.0416259765625,283.6628723144531,298.6376342773437,302.170654296875,293.1499938964844,293.1499938964844,279.75,32592.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091275691986084,1.0,0.0,0.0,3.6301655769348153,3.6301889419555664,8.793184065325477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.244140625,0.0,1485.8594970703125,1895.4371337890625,0.0,2555.161376953125,0.8981422185897827,1.0,0.0,3.0,1.0,0.0
17746380,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9193950891494752,0.3000052273273468,0.2704402506351471,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.971837878227234,0.3496290743350982,0.331215500831604,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.977011263370514,0.3554942309856415,0.2488154023885727,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9390676021575928,0.3172628283500671,0.3007580041885376,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7849701046943665,0.186250552535057,0.8417202234268188,284.9015197753906,284.95001220703125,297.5017395019531,295.62847900390625,297.3825988769531,297.2852478027344,284.90557861328125,1.0,0.4354872405529022,0.7622061371803284,0.7622061371803284,1.0,1.0,-2.3924121856689453,1.0647205114364624,1.327691674232483,0.5188770890235901,0.8422179222106934,0.8422179222106934,0.0,48.22939300537109,37.0,55456.49609375,0.0,1076.159423828125,1.0,279.75787353515625,283.5477905273437,298.6557006835937,302.2933044433594,293.1499938964844,293.1499938964844,280.04998779296875,39263.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187350630760193,1.0,0.0,0.0,3.494879722595215,3.494902849197388,8.150002486218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.109375,0.0,1390.72119140625,1895.4371337890625,0.0,2643.8544921875,0.8738430738449097,1.0,0.0,3.0,1.0,0.0
17746440,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9193950891494752,0.3000052273273468,0.2704402506351471,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.971837878227234,0.3496290743350982,0.331215500831604,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.977011263370514,0.3554942309856415,0.2488154023885727,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9390676021575928,0.3172628283500671,0.3007580041885376,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7849701046943665,0.186250552535057,0.8417202234268188,284.9015197753906,284.95001220703125,297.5017395019531,295.62847900390625,297.3825988769531,297.2852478027344,284.90557861328125,1.0,0.4354872405529022,0.7622061371803284,0.7622061371803284,1.0,1.0,-2.3924121856689453,1.0647205114364624,1.327691674232483,0.5188770890235901,0.8422179222106934,0.8422179222106934,0.0,48.22939300537109,37.0,55456.49609375,0.0,1076.159423828125,1.0,279.75787353515625,283.5477905273437,298.6557006835937,302.2933044433594,293.1499938964844,293.1499938964844,280.04998779296875,39263.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187350630760193,1.0,0.0,0.0,3.494879722595215,3.494902849197388,8.150002486218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.109375,0.0,1390.72119140625,1895.4371337890625,0.0,2643.8544921875,0.8738430738449097,1.0,0.0,3.0,1.0,0.0
17746500,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9379084706306458,0.300664871931076,0.2706934511661529,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9872459769248962,0.3507811725139618,0.331998735666275,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9915357232093812,0.3564093112945556,0.2492049634456634,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.957661747932434,0.3183761239051819,0.3015210330486297,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7991512417793274,0.1868233233690261,0.8432213664054871,285.0261535644531,284.95001220703125,297.4671936035156,295.6157531738281,297.3666076660156,297.2842102050781,285.03155517578125,1.0,0.4338156878948211,0.7615302205085754,0.7615302205085754,1.0,1.0,-2.3968398571014404,1.066704273223877,1.330135464668274,0.519763171672821,0.9287156462669371,0.9287156462669371,0.0,44.90497589111328,37.0,54896.10546875,0.0,1067.4705810546875,1.0,279.99859619140625,283.6820068359375,298.5882263183594,302.0779113769531,293.1499938964844,293.1499938964844,280.04998779296875,33830.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129940032958984,1.0,0.0,0.0,3.555271625518799,3.555294275283813,8.434102483079187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.8125,0.0,1414.4954833984375,1895.4371337890625,0.0,2590.7919921875,0.884665310382843,1.0,0.0,3.0,1.0,0.0
17746560,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9521756768226624,0.3014600872993469,0.271300733089447,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9977890253067015,0.3520520627498626,0.3330813944339752,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.357522040605545,0.2482941597700119,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9711727499961852,0.3195982575416565,0.3025600612163543,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8102772831916809,0.1874716877937317,0.8456066846847534,285.0140075683594,284.95001220703125,297.4331359863281,295.60302734375,297.3516845703125,297.2847595214844,285.0108642578125,1.0,0.4329101741313934,0.7608337998390198,0.7608337998390198,1.0,1.0,-2.4022130966186523,1.0691118240356443,1.3331013917922974,0.5209918022155762,0.945817768573761,0.945817768573761,0.0,42.69145965576172,57.0,55119.8359375,0.0,1064.187255859375,1.0,280.0421447753906,283.6593322753906,298.58740234375,302.13140869140625,293.1499938964844,293.1499938964844,279.75,32602.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117512464523315,1.0,0.0,0.0,3.645186424255371,3.645209789276123,8.86610337147431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.96484375,0.0,1502.4359130859375,1895.4371337890625,0.0,2579.329833984375,0.9015523195266724,1.0,0.0,3.0,1.0,0.0
17746620,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9346141815185548,0.3019652962684631,0.272132933139801,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9857801198959352,0.353744626045227,0.3350232541561126,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9897456169128418,0.3588147461414337,0.251102864742279,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.956054151058197,0.3212602436542511,0.3044587969779968,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7975479960441589,0.1882742494344711,0.85047447681427,284.9032592773437,284.95001220703125,297.36688232421875,295.5777893066406,297.318115234375,297.27764892578125,284.906982421875,1.0,0.438423752784729,0.7594408988952637,0.7594408988952637,1.0,1.0,-2.416847944259644,1.0758191347122192,1.341028928756714,0.5242995023727417,0.8477590084075928,0.8477590084075928,0.0,46.48055267333984,77.0,55745.14453125,0.0,1096.0679931640625,1.0,279.7578125,283.545166015625,298.6054382324219,302.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,39016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821380615234375,1.0,0.0,0.0,3.5157790184021,3.515802383422852,8.247768619185081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0576171875,0.0,1410.6439208984375,1895.4371337890625,0.0,2668.36474609375,0.8782578706741333,1.0,0.0,3.0,1.0,0.0
17746680,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9346141815185548,0.3019652962684631,0.272132933139801,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9857801198959352,0.353744626045227,0.3350232541561126,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9897456169128418,0.3588147461414337,0.251102864742279,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.956054151058197,0.3212602436542511,0.3044587969779968,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7975479960441589,0.1882742494344711,0.85047447681427,284.9032592773437,284.95001220703125,297.36688232421875,295.5777893066406,297.318115234375,297.27764892578125,284.906982421875,1.0,0.438423752784729,0.7594408988952637,0.7594408988952637,1.0,1.0,-2.416847944259644,1.0758191347122192,1.341028928756714,0.5242995023727417,0.8477590084075928,0.8477590084075928,0.0,46.48055267333984,77.0,55745.14453125,0.0,1096.0679931640625,1.0,279.7578125,283.545166015625,298.6054382324219,302.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,39016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821380615234375,1.0,0.0,0.0,3.5157790184021,3.515802383422852,8.247768619185081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0576171875,0.0,1410.6439208984375,1895.4371337890625,0.0,2668.36474609375,0.8782578706741333,1.0,0.0,3.0,1.0,0.0
17746740,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8933319449424744,0.3032028675079345,0.2733966112136841,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9475947618484496,0.355969488620758,0.337327092885971,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9520828723907472,0.3604540824890136,0.2523612976074219,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9135251045227052,0.3233899474143982,0.3066920936107635,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7656741738319397,0.1892895102500915,0.8564307689666748,285.0201110839844,284.95001220703125,297.3038330078125,295.5531311035156,297.2890319824219,297.2759704589844,285.017333984375,1.0,0.4485003352165222,0.7580480575561523,0.7580480575561523,1.0,1.0,-2.4323558807373047,1.0829330682754517,1.3494226932525637,0.527849018573761,0.9565757513046264,0.9565757513046264,0.0,56.65456771850586,97.0,55498.24609375,0.0,1155.7435302734375,1.0,280.0423278808594,283.6603088378906,298.5393981933594,302.103515625,293.1499938964844,293.1499938964844,279.75,32461.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148016333580017,1.0,0.0,0.0,3.669180631637573,3.669204235076904,8.983208772406215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.154296875,0.0,1527.9949951171875,1895.4371337890625,0.0,2607.4794921875,0.9068124890327454,1.0,0.0,3.0,1.0,0.0
17746800,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8933319449424744,0.3032028675079345,0.2733966112136841,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9475947618484496,0.355969488620758,0.337327092885971,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9520828723907472,0.3604540824890136,0.2523612976074219,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9135251045227052,0.3233899474143982,0.3066920936107635,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7656741738319397,0.1892895102500915,0.8564307689666748,285.0201110839844,284.95001220703125,297.3038330078125,295.5531311035156,297.2890319824219,297.2759704589844,285.017333984375,1.0,0.4485003352165222,0.7580480575561523,0.7580480575561523,1.0,1.0,-2.4323558807373047,1.0829330682754517,1.3494226932525637,0.527849018573761,0.9565757513046264,0.9565757513046264,0.0,56.65456771850586,97.0,55498.24609375,0.0,1155.7435302734375,1.0,280.0423278808594,283.6603088378906,298.5393981933594,302.103515625,293.1499938964844,293.1499938964844,279.75,32461.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148016333580017,1.0,0.0,0.0,3.669180631637573,3.669204235076904,8.983208772406215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.154296875,0.0,1527.9949951171875,1895.4371337890625,0.0,2607.4794921875,0.9068124890327454,1.0,0.0,3.0,1.0,0.0
17746860,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8533307313919067,0.3034209012985229,0.2743932902812958,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.900976300239563,0.3573948740959167,0.3394603431224823,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9044166803359984,0.3612339794635772,0.2535067796707153,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8722875118255615,0.3247786164283752,0.3087753653526306,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7337042093276978,0.1898161172866821,0.8621447682380676,284.8999328613281,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.2671203613281,284.90411376953125,1.0,0.4613134264945984,0.7564510107040405,0.7564510107040405,1.0,1.0,-2.4468650817871094,1.0894843339920044,1.357380747795105,0.5312075018882751,0.8543426394462585,0.8543426394462585,0.0,71.08299255371094,117.0,56188.53515625,0.0,1232.6605224609375,1.0,279.7574768066406,283.53564453125,298.5596923828125,302.2393798828125,293.1499938964844,293.1499938964844,280.04998779296875,38954.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824995756149292,1.0,0.0,0.0,3.5514261722564697,3.551449775695801,8.415867114308639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7353515625,0.0,1447.7471923828125,1895.4371337890625,0.0,2701.911865234375,0.886029839515686,1.0,0.0,3.0,1.0,0.0
17746920,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8533307313919067,0.3034209012985229,0.2743932902812958,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.900976300239563,0.3573948740959167,0.3394603431224823,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9044166803359984,0.3612339794635772,0.2535067796707153,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8722875118255615,0.3247786164283752,0.3087753653526306,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7337042093276978,0.1898161172866821,0.8621447682380676,284.8999328613281,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.2671203613281,284.90411376953125,1.0,0.4613134264945984,0.7564510107040405,0.7564510107040405,1.0,1.0,-2.4468650817871094,1.0894843339920044,1.357380747795105,0.5312075018882751,0.8543426394462585,0.8543426394462585,0.0,71.08299255371094,117.0,56188.53515625,0.0,1232.6605224609375,1.0,279.7574768066406,283.53564453125,298.5596923828125,302.2393798828125,293.1499938964844,293.1499938964844,280.04998779296875,38954.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824995756149292,1.0,0.0,0.0,3.5514261722564697,3.551449775695801,8.415867114308639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7353515625,0.0,1447.7471923828125,1895.4371337890625,0.0,2701.911865234375,0.886029839515686,1.0,0.0,3.0,1.0,0.0
17746980,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8216837644577026,0.3044090569019317,0.2756545841693878,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8655856251716614,0.3593751192092895,0.3417724967002868,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8683390617370605,0.3627271354198456,0.2548441588878631,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8395467400550842,0.3266568779945373,0.3110111951828003,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7065085172653198,0.1905678212642669,0.8680810928344727,285.0220642089844,284.95001220703125,297.19110107421875,295.5069274902344,297.2322082519531,297.2644348144531,285.0194396972656,1.0,0.4756152033805847,0.7548539638519287,0.7548539638519287,1.0,1.0,-2.4625773429870605,1.0966240167617798,1.3659534454345703,0.5347671508789062,0.966739296913147,0.966739296913147,0.0,87.76416778564453,120.0,55919.25,0.0,1321.4007568359375,1.0,280.0426025390625,283.6558532714844,298.4936218261719,302.0834350585937,293.1499938964844,293.1499938964844,279.75,32505.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184766173362732,1.0,0.0,0.0,3.701792478561402,3.701816320419312,9.143603847405756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.5126953125,0.0,1565.0416259765625,1895.4371337890625,0.0,2641.462158203125,0.9142137169837952,1.0,0.0,3.0,1.0,0.0
17747040,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8216837644577026,0.3044090569019317,0.2756545841693878,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8655856251716614,0.3593751192092895,0.3417724967002868,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8683390617370605,0.3627271354198456,0.2548441588878631,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8395467400550842,0.3266568779945373,0.3110111951828003,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7065085172653198,0.1905678212642669,0.8680810928344727,285.0220642089844,284.95001220703125,297.19110107421875,295.5069274902344,297.2322082519531,297.2644348144531,285.0194396972656,1.0,0.4756152033805847,0.7548539638519287,0.7548539638519287,1.0,1.0,-2.4625773429870605,1.0966240167617798,1.3659534454345703,0.5347671508789062,0.966739296913147,0.966739296913147,0.0,87.76416778564453,120.0,55919.25,0.0,1321.4007568359375,1.0,280.0426025390625,283.6558532714844,298.4936218261719,302.0834350585937,293.1499938964844,293.1499938964844,279.75,32505.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184766173362732,1.0,0.0,0.0,3.701792478561402,3.701816320419312,9.143603847405756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.5126953125,0.0,1565.0416259765625,1895.4371337890625,0.0,2641.462158203125,0.9142137169837952,1.0,0.0,3.0,1.0,0.0
17747100,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8116068243980408,0.3045264482498169,0.2762292921543121,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8548966646194458,0.360079288482666,0.3428761959075928,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8573551177978516,0.3631432056427002,0.2554831802845001,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8297656774520874,0.327333927154541,0.312073677778244,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6971136927604675,0.1907860785722732,0.8707508444786072,284.8759155273437,284.95001220703125,297.1663513183594,295.49627685546875,297.2190246582031,297.2607421875,284.8681335449219,1.0,0.4808803200721741,0.7540554404258728,0.7540554404258728,1.0,1.0,-2.4698517322540283,1.0998899936676023,1.3699616193771362,0.5364911556243896,0.8712747097015381,0.8712747097015381,0.0,94.26182556152344,120.0,56848.453125,0.0,1357.6976318359375,1.0,279.7962951660156,283.4902648925781,298.5398254394531,302.2998046875,293.1499938964844,293.1499938964844,279.75,36625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259312510490417,1.0,0.0,0.0,3.6872518062591553,3.6872763633728014,9.071912927538506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1044921875,0.0,1579.7403564453125,1895.4371337890625,0.0,2710.60302734375,0.9117653965950012,1.0,0.0,3.0,1.0,0.0
17747160,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8028001189231873,0.3044294416904449,0.276382178068161,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8464173674583435,0.3605867922306061,0.3436119258403778,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8485696911811829,0.3633382320404053,0.2558112740516662,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.821872353553772,0.3278265595436096,0.312794417142868,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6894047260284424,0.1908707022666931,0.8723234534263611,284.894287109375,284.95001220703125,297.1431884765625,295.486083984375,297.2055053710937,297.2550354003906,284.89874267578125,1.0,0.4852780997753143,0.7531949281692505,0.7531949281692505,1.0,1.0,-2.474071502685547,1.1016805171966553,1.3723911046981812,0.5373882055282593,0.8588692545890808,0.8588692545890808,0.0,99.84134674072266,108.0,56582.8046875,0.0,1386.4810791015625,1.0,279.7572326660156,283.5238647460937,298.5160217285156,302.2212829589844,293.1499938964844,293.1499938964844,280.04998779296875,39095.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828540563583374,1.0,0.0,0.0,3.586646795272827,3.5866706371307373,8.583620569879713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2236328125,0.0,1486.5782470703125,1895.4371337890625,0.0,2734.86376953125,0.8937514424324036,1.0,0.0,3.0,1.0,0.0
17747220,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7998603582382202,0.3053537011146545,0.2770223617553711,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.844179093837738,0.3624540269374847,0.3452340066432953,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8459379076957703,0.3647485077381134,0.2566606104373932,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8197915554046631,0.3295883238315582,0.314336746931076,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6869564652442932,0.1915086507797241,0.8749772906303406,285.01806640625,284.95001220703125,297.10211181640625,295.46728515625,297.1859130859375,297.2528686523437,285.0153503417969,1.0,0.4876531660556793,0.7514738440513611,0.7514738440513611,1.0,1.0,-2.48284912109375,1.1054311990737915,1.3774179220199585,0.5391852855682373,0.9699263572692872,0.9699263572692872,0.0,102.37035369873048,96.0,56166.7265625,0.0,1408.2581787109375,1.0,280.0428466796875,283.647705078125,298.4515380859375,302.058349609375,293.1499938964844,293.1499938964844,279.75,32754.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215209245681763,1.0,0.0,0.0,3.726786375045776,3.7268104553222656,9.267492941944512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3427734375,0.0,1595.4952392578125,1895.4371337890625,0.0,2669.665283203125,0.9200096726417542,1.0,0.0,3.0,1.0,0.0
17747280,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7998603582382202,0.3053537011146545,0.2770223617553711,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.844179093837738,0.3624540269374847,0.3452340066432953,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8459379076957703,0.3647485077381134,0.2566606104373932,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8197915554046631,0.3295883238315582,0.314336746931076,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6869564652442932,0.1915086507797241,0.8749772906303406,285.01806640625,284.95001220703125,297.10211181640625,295.46728515625,297.1859130859375,297.2528686523437,285.0153503417969,1.0,0.4876531660556793,0.7514738440513611,0.7514738440513611,1.0,1.0,-2.48284912109375,1.1054311990737915,1.3774179220199585,0.5391852855682373,0.9699263572692872,0.9699263572692872,0.0,102.37035369873048,96.0,56166.7265625,0.0,1408.2581787109375,1.0,280.0428466796875,283.647705078125,298.4515380859375,302.058349609375,293.1499938964844,293.1499938964844,279.75,32754.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215209245681763,1.0,0.0,0.0,3.726786375045776,3.7268104553222656,9.267492941944512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3427734375,0.0,1595.4952392578125,1895.4371337890625,0.0,2669.665283203125,0.9200096726417542,1.0,0.0,3.0,1.0,0.0
17747340,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8053021430969238,0.3054438829421997,0.2772252559661865,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8503071665763855,0.363660454750061,0.3464545309543609,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.851699948310852,0.3653824627399444,0.2571905851364136,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8256329298019409,0.3307519257068634,0.3154997229576111,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6920311450958252,0.1918304115533828,0.8763641119003296,284.89111328125,284.95001220703125,297.0688171386719,295.45086669921875,297.1666259765625,297.2450256347656,284.89520263671875,1.0,0.4859175682067871,0.7497527003288269,0.7497527003288269,1.0,1.0,-2.488266706466675,1.1075375080108645,1.3807291984558103,0.5402296185493469,0.8594834804534912,0.8594834804534912,0.0,99.28414154052734,84.0,56718.078125,0.0,1402.0601806640625,1.0,279.757080078125,283.51776123046875,298.4765014648437,302.18994140625,293.1499938964844,293.1499938964844,280.04998779296875,39302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387232780457,1.0,0.0,0.0,3.601160287857056,3.601184606552124,8.653229315314093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.9921875,0.0,1503.884765625,1895.4371337890625,0.0,2755.3232421875,0.8972146511077881,1.0,0.0,3.0,1.0,0.0
17747400,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8053021430969238,0.3054438829421997,0.2772252559661865,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8503071665763855,0.363660454750061,0.3464545309543609,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.851699948310852,0.3653824627399444,0.2571905851364136,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8256329298019409,0.3307519257068634,0.3154997229576111,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6920311450958252,0.1918304115533828,0.8763641119003296,284.89111328125,284.95001220703125,297.0688171386719,295.45086669921875,297.1666259765625,297.2450256347656,284.89520263671875,1.0,0.4859175682067871,0.7497527003288269,0.7497527003288269,1.0,1.0,-2.488266706466675,1.1075375080108645,1.3807291984558103,0.5402296185493469,0.8594834804534912,0.8594834804534912,0.0,99.28414154052734,84.0,56718.078125,0.0,1402.0601806640625,1.0,279.757080078125,283.51776123046875,298.4765014648437,302.18994140625,293.1499938964844,293.1499938964844,280.04998779296875,39302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387232780457,1.0,0.0,0.0,3.601160287857056,3.601184606552124,8.653229315314093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.9921875,0.0,1503.884765625,1895.4371337890625,0.0,2755.3232421875,0.8972146511077881,1.0,0.0,3.0,1.0,0.0
17747460,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8173182606697083,0.3064949512481689,0.2776262164115906,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8636509776115417,0.365588366985321,0.3477575182914734,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8647304773330688,0.3668730854988098,0.2578200101852417,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8379936814308167,0.3325743079185486,0.3167226314544678,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7032471895217896,0.1925630271434784,0.8776451945304871,285.0162658691406,284.95001220703125,297.04412841796875,295.43719482421875,297.1554870605469,297.2449035644531,285.013671875,1.0,0.481662780046463,0.7481741309165955,0.7481741309165955,1.0,1.0,-2.494072914123535,1.10988450050354,1.3841884136199951,0.5412911772727966,0.9695125222206116,0.9695125222206116,0.0,92.41735076904295,72.0,56233.8203125,0.0,1380.260986328125,1.0,280.0429077148437,283.6444396972656,298.4175720214844,302.02716064453125,293.1499938964844,293.1499938964844,279.75,32913.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822927713394165,1.0,0.0,0.0,3.734529256820679,3.734553575515747,9.306042443313344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.7548828125,0.0,1605.6348876953125,1895.4371337890625,0.0,2682.713623046875,0.921870231628418,1.0,0.0,3.0,1.0,0.0
17747520,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8173182606697083,0.3064949512481689,0.2776262164115906,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8636509776115417,0.365588366985321,0.3477575182914734,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8647304773330688,0.3668730854988098,0.2578200101852417,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8379936814308167,0.3325743079185486,0.3167226314544678,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7032471895217896,0.1925630271434784,0.8776451945304871,285.0162658691406,284.95001220703125,297.04412841796875,295.43719482421875,297.1554870605469,297.2449035644531,285.013671875,1.0,0.481662780046463,0.7481741309165955,0.7481741309165955,1.0,1.0,-2.494072914123535,1.10988450050354,1.3841884136199951,0.5412911772727966,0.9695125222206116,0.9695125222206116,0.0,92.41735076904295,72.0,56233.8203125,0.0,1380.260986328125,1.0,280.0429077148437,283.6444396972656,298.4175720214844,302.02716064453125,293.1499938964844,293.1499938964844,279.75,32913.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822927713394165,1.0,0.0,0.0,3.734529256820679,3.734553575515747,9.306042443313344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.7548828125,0.0,1605.6348876953125,1895.4371337890625,0.0,2682.713623046875,0.921870231628418,1.0,0.0,3.0,1.0,0.0
17747580,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8329948782920837,0.3066909313201904,0.2777231633663177,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8823624849319458,0.3668501377105713,0.3488155603408813,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8830692768096924,0.3675741553306579,0.2582393586635589,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.855238139629364,0.3337938487529754,0.3177236318588257,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7180618643760681,0.1929840445518493,0.8784502744674683,284.8916320800781,284.95001220703125,297.0290222167969,295.42657470703125,297.145263671875,297.23876953125,284.8957214355469,1.0,0.4759025275707245,0.746595561504364,0.746595561504364,1.0,1.0,-2.498140811920166,1.111362338066101,1.386778473854065,0.5420412421226501,0.8602449297904968,0.8602449297904968,0.0,83.77129364013672,60.0,56779.25390625,0.0,1348.5921630859375,1.0,279.75701904296875,283.5162048339844,298.4495849609375,302.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,39342.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166400909424,1.0,0.0,0.0,3.6065127849578857,3.606536865234375,8.67897085754521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.04296875,0.0,1510.032470703125,1895.4371337890625,0.0,2763.500244140625,0.8984527587890625,1.0,0.0,3.0,1.0,0.0
17747640,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8329948782920837,0.3066909313201904,0.2777231633663177,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8823624849319458,0.3668501377105713,0.3488155603408813,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8830692768096924,0.3675741553306579,0.2582393586635589,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.855238139629364,0.3337938487529754,0.3177236318588257,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7180618643760681,0.1929840445518493,0.8784502744674683,284.8916320800781,284.95001220703125,297.0290222167969,295.42657470703125,297.145263671875,297.23876953125,284.8957214355469,1.0,0.4759025275707245,0.746595561504364,0.746595561504364,1.0,1.0,-2.498140811920166,1.111362338066101,1.386778473854065,0.5420412421226501,0.8602449297904968,0.8602449297904968,0.0,83.77129364013672,60.0,56779.25390625,0.0,1348.5921630859375,1.0,279.75701904296875,283.5162048339844,298.4495849609375,302.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,39342.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166400909424,1.0,0.0,0.0,3.6065127849578857,3.606536865234375,8.67897085754521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.04296875,0.0,1510.032470703125,1895.4371337890625,0.0,2763.500244140625,0.8984527587890625,1.0,0.0,3.0,1.0,0.0
17747700,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8427649736404419,0.3071590960025787,0.2777284383773803,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8940632343292236,0.3677508234977722,0.3492816984653473,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8945651054382324,0.3682461380958557,0.2584001123905182,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8661713004112244,0.3346475064754486,0.3181625008583069,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7264955043792725,0.193333014845848,0.8786067366600037,285.02471923828125,284.95001220703125,297.0253295898437,295.4225769042969,297.14337158203125,297.2383728027344,285.0301513671875,1.0,0.4725925028324127,0.7458062767982483,0.7458062767982483,1.0,1.0,-2.4996113777160645,1.111843466758728,1.387768030166626,0.5422036051750183,0.9506701827049256,0.9506701827049256,0.0,78.93690490722656,60.0,56105.52734375,0.0,1329.8421630859375,1.0,280.001220703125,283.6601867675781,298.3900146484375,301.9499206542969,293.1499938964844,293.1499938964844,280.04998779296875,34160.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253264427185059,1.0,0.0,0.0,3.657280445098877,3.657304048538208,8.925032375373121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.8837890625,0.0,1527.489501953125,1895.4371337890625,0.0,2704.98388671875,0.9076621532440186,1.0,0.0,3.0,1.0,0.0
17747760,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8554424047470093,0.3078155219554901,0.2780744731426239,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9089421033859252,0.3688181042671203,0.3500307202339172,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9092989563941956,0.3691086173057556,0.2588080167770386,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.880123496055603,0.3356567323207855,0.318859189748764,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7369343042373657,0.1937976032495498,0.879503071308136,285.0178527832031,284.95001220703125,297.0243530273437,295.41943359375,297.1437683105469,297.2399597167969,285.0155944824219,1.0,0.4691942930221557,0.7450401186943054,0.7450401186943054,1.0,1.0,-2.503329277038574,1.113399863243103,1.3899294137954712,0.542968213558197,0.971588373184204,0.971588373184204,0.0,73.58442687988281,48.0,56303.1953125,0.0,1311.639892578125,1.0,280.04266357421875,283.6439208984375,298.3982238769531,302.0093994140625,293.1499938964844,293.1499938964844,279.75,32921.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234958052635193,1.0,0.0,0.0,3.739192962646485,3.739217519760132,9.329300496574432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4755859375,0.0,1611.082275390625,1895.4371337890625,0.0,2687.985595703125,0.9230670928955078,1.0,0.0,3.0,1.0,0.0
