time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747820,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8854547739028931,0.3080574572086334,0.2781417071819305,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9464531540870668,0.3700959980487823,0.3510296940803528,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9463378190994264,0.3698280155658722,0.2591849565505981,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9131152033805848,0.3368927836418152,0.3198017477989197,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7617078423500061,0.1942748874425888,0.8802154660224915,284.89227294921875,284.95001220703125,297.0310363769531,295.4160461425781,297.1437683105469,297.2347717285156,284.8956298828125,1.0,0.4619128108024597,0.7435078620910645,0.7435078620910645,1.0,1.0,-2.507057905197144,1.1147081851959229,1.3923496007919312,0.5436608791351318,0.8626958131790161,0.8626958131790161,0.0,62.97771072387695,36.0,56897.83203125,0.0,1270.942138671875,1.0,279.7574157714844,283.5121154785156,298.4377136230469,302.15753173828125,293.1499938964844,293.1499938964844,280.04998779296875,39147.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319512009620667,1.0,0.0,0.0,3.6186773777008057,3.618701696395874,8.737617918086471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2548828125,0.0,1521.9503173828125,1895.4371337890625,0.0,2766.61669921875,0.9008707404136658,1.0,0.0,3.0,1.0,0.0
17747880,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8854547739028931,0.3080574572086334,0.2781417071819305,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9464531540870668,0.3700959980487823,0.3510296940803528,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9463378190994264,0.3698280155658722,0.2591849565505981,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9131152033805848,0.3368927836418152,0.3198017477989197,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7617078423500061,0.1942748874425888,0.8802154660224915,284.89227294921875,284.95001220703125,297.0310363769531,295.4160461425781,297.1437683105469,297.2347717285156,284.8956298828125,1.0,0.4619128108024597,0.7435078620910645,0.7435078620910645,1.0,1.0,-2.507057905197144,1.1147081851959229,1.3923496007919312,0.5436608791351318,0.8626958131790161,0.8626958131790161,0.0,62.97771072387695,36.0,56897.83203125,0.0,1270.942138671875,1.0,279.7574157714844,283.5121154785156,298.4377136230469,302.15753173828125,293.1499938964844,293.1499938964844,280.04998779296875,39147.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319512009620667,1.0,0.0,0.0,3.6186773777008057,3.618701696395874,8.737617918086471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2548828125,0.0,1521.9503173828125,1895.4371337890625,0.0,2766.61669921875,0.9008707404136658,1.0,0.0,3.0,1.0,0.0
17747940,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9322248101234436,0.3092124164104461,0.2784794867038727,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9912418723106384,0.3720709681510925,0.3522067070007324,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9908276200294496,0.3713694214820862,0.2597259283065796,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9637426733970642,0.3387622237205505,0.3208989799022674,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7991577386856079,0.1951253414154052,0.8812342286109924,285.0205078125,284.95001220703125,297.04998779296875,295.416748046875,297.15313720703125,297.236572265625,285.01806640625,1.0,0.4542362987995147,0.7419756054878235,0.7419756054878235,1.0,1.0,-2.512063980102539,1.116645336151123,1.395418643951416,0.5445629954338074,0.9764397740364076,0.9764397740364076,0.0,51.61824798583984,54.0,56431.33984375,0.0,1228.4488525390625,1.0,280.04302978515625,283.641845703125,298.39459228515625,302.01141357421875,293.1499938964844,293.1499938964844,279.75,32867.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236656785011292,1.0,0.0,0.0,3.750467300415039,3.7504916191101074,9.385643124915076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.333984375,0.0,1623.7623291015625,1895.4371337890625,0.0,2689.5625,0.9254513382911682,1.0,0.0,3.0,1.0,0.0
17748000,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9322248101234436,0.3092124164104461,0.2784794867038727,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9912418723106384,0.3720709681510925,0.3522067070007324,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9908276200294496,0.3713694214820862,0.2597259283065796,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9637426733970642,0.3387622237205505,0.3208989799022674,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7991577386856079,0.1951253414154052,0.8812342286109924,285.0205078125,284.95001220703125,297.04998779296875,295.416748046875,297.15313720703125,297.236572265625,285.01806640625,1.0,0.4542362987995147,0.7419756054878235,0.7419756054878235,1.0,1.0,-2.512063980102539,1.116645336151123,1.395418643951416,0.5445629954338074,0.9764397740364076,0.9764397740364076,0.0,51.61824798583984,54.0,56431.33984375,0.0,1228.4488525390625,1.0,280.04302978515625,283.641845703125,298.39459228515625,302.01141357421875,293.1499938964844,293.1499938964844,279.75,32867.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236656785011292,1.0,0.0,0.0,3.750467300415039,3.7504916191101074,9.385643124915076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.333984375,0.0,1623.7623291015625,1895.4371337890625,0.0,2689.5625,0.9254513382911682,1.0,0.0,3.0,1.0,0.0
17748060,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.935028314590454,0.3094273805618286,0.2789377868175506,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9938191175460817,0.3733154237270355,0.3536029458045959,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9930660128593444,0.3720512092113495,0.2603954374790191,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.967077374458313,0.3399639427661896,0.3222375810146332,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8016718626022339,0.1955947577953338,0.8839392066001892,284.89453125,284.95001220703125,297.07550048828125,295.4197082519531,297.1617431640625,297.2315673828125,284.8985900878906,1.0,0.4559561908245086,0.7404087781906128,0.7404087781906128,1.0,1.0,-2.519956350326538,1.1199268102645874,1.400029540061951,0.5462744832038879,0.8691444993019104,0.8691444993019104,0.0,51.45415115356445,72.0,57146.328125,0.0,1237.3045654296875,1.0,279.7568664550781,283.50830078125,298.4427185058594,302.1739196777344,293.1499938964844,293.1499938964844,280.04998779296875,38993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323146104812622,1.0,0.0,0.0,3.63739538192749,3.6374199390411377,8.828243949210446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.138671875,0.0,1541.5093994140625,1895.4371337890625,0.0,2770.002685546875,0.9050047397613524,1.0,0.0,3.0,1.0,0.0
17748120,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.935028314590454,0.3094273805618286,0.2789377868175506,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9938191175460817,0.3733154237270355,0.3536029458045959,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9930660128593444,0.3720512092113495,0.2603954374790191,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.967077374458313,0.3399639427661896,0.3222375810146332,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8016718626022339,0.1955947577953338,0.8839392066001892,284.89453125,284.95001220703125,297.07550048828125,295.4197082519531,297.1617431640625,297.2315673828125,284.8985900878906,1.0,0.4559561908245086,0.7404087781906128,0.7404087781906128,1.0,1.0,-2.519956350326538,1.1199268102645874,1.400029540061951,0.5462744832038879,0.8691444993019104,0.8691444993019104,0.0,51.45415115356445,72.0,57146.328125,0.0,1237.3045654296875,1.0,279.7568664550781,283.50830078125,298.4427185058594,302.1739196777344,293.1499938964844,293.1499938964844,280.04998779296875,38993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323146104812622,1.0,0.0,0.0,3.63739538192749,3.6374199390411377,8.828243949210446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.138671875,0.0,1541.5093994140625,1895.4371337890625,0.0,2770.002685546875,0.9050047397613524,1.0,0.0,3.0,1.0,0.0
17748180,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9063324332237244,0.3104376196861267,0.2798402905464172,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9712479710578918,0.3751734793186188,0.3553948402404785,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9699147939682008,0.3734620213508606,0.2613818943500519,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9397602677345276,0.3417125046253204,0.3239473402500152,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7799147367477417,0.1963278204202652,0.8879215121269226,285.02886962890625,284.95001220703125,297.1012878417969,295.4228515625,297.1737976074219,297.2325744628906,285.0267028808594,1.0,0.4627995789051056,0.7388418912887573,0.7388418912887573,1.0,1.0,-2.531210422515869,1.1248252391815186,1.40638530254364,0.5487552881240845,0.990406095981598,0.990406095981598,0.0,58.32929611206055,90.0,56801.9453125,0.0,1280.6898193359375,1.0,280.043212890625,283.6411437988281,298.4037475585937,302.0405578613281,293.1499938964844,293.1499938964844,279.75,32694.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246303200721741,1.0,0.0,0.0,3.7759525775909424,3.775977373123169,9.51363233525626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.791015625,0.0,1652.2811279296875,1895.4371337890625,0.0,2698.5185546875,0.9311278462409972,1.0,0.0,3.0,1.0,0.0
17748240,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9063324332237244,0.3104376196861267,0.2798402905464172,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9712479710578918,0.3751734793186188,0.3553948402404785,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9699147939682008,0.3734620213508606,0.2613818943500519,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9397602677345276,0.3417125046253204,0.3239473402500152,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7799147367477417,0.1963278204202652,0.8879215121269226,285.02886962890625,284.95001220703125,297.1012878417969,295.4228515625,297.1737976074219,297.2325744628906,285.0267028808594,1.0,0.4627995789051056,0.7388418912887573,0.7388418912887573,1.0,1.0,-2.531210422515869,1.1248252391815186,1.40638530254364,0.5487552881240845,0.990406095981598,0.990406095981598,0.0,58.32929611206055,90.0,56801.9453125,0.0,1280.6898193359375,1.0,280.043212890625,283.6411437988281,298.4037475585937,302.0405578613281,293.1499938964844,293.1499938964844,279.75,32694.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246303200721741,1.0,0.0,0.0,3.7759525775909424,3.775977373123169,9.51363233525626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.791015625,0.0,1652.2811279296875,1895.4371337890625,0.0,2698.5185546875,0.9311278462409972,1.0,0.0,3.0,1.0,0.0
17748300,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8894309401512146,0.3105575442314148,0.2803810238838196,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.953537940979004,0.3758115470409393,0.3563970327377319,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9518532156944276,0.3738268315792084,0.2619572579860687,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9204451441764832,0.3423197865486145,0.3249042630195617,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7658888101577759,0.1965357512235641,0.8903322219848633,284.8816223144531,284.95001220703125,297.11431884765625,295.424560546875,297.1784362792969,297.2305603027344,284.87371826171875,1.0,0.4675484299659729,0.7380584478378296,0.7380584478378296,1.0,1.0,-2.537805557250977,1.127716898918152,1.4100886583328247,0.5503175854682922,0.8963791131973267,0.8963791131973267,0.0,63.537628173828125,90.0,57834.046875,0.0,1311.385498046875,1.0,279.79461669921875,283.4713439941406,298.46337890625,302.2747497558594,293.1499938964844,293.1499938964844,279.75,36242.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316654562950134,1.0,0.0,0.0,3.769995212554932,3.770020246505737,9.483635494689224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8720703125,0.0,1672.688720703125,1895.4371337890625,0.0,2763.954833984375,0.9303445219993592,1.0,0.0,3.0,1.0,0.0
17748360,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8707393407821655,0.3104081153869629,0.2805435955524444,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.931755006313324,0.3762099742889404,0.3570826649665832,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9297122359275818,0.3739208281040191,0.2622568607330322,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9000926613807678,0.3427018225193023,0.3255724310874939,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7506888508796692,0.196579098701477,0.891947329044342,284.8921813964844,284.95001220703125,297.1274108886719,295.4263000488281,297.1817932128906,297.2260131835937,284.8963317871094,1.0,0.4727742671966553,0.7371805310249329,0.7371805310249329,1.0,1.0,-2.5419304370880127,1.1293998956680298,1.4125306606292725,0.5512111783027649,0.8793896436691284,0.8793896436691284,0.0,69.95010375976562,108.0,57644.3359375,0.0,1344.331298828125,1.0,279.756591796875,283.4948425292969,298.4534912109375,302.2158203125,293.1499938964844,293.1499938964844,280.04998779296875,38735.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340938687324524,1.0,0.0,0.0,3.681720972061157,3.681745767593384,9.044717899087118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.064453125,0.0,1589.3927001953125,1895.4371337890625,0.0,2786.58740234375,0.9144397377967834,1.0,0.0,3.0,1.0,0.0
17748420,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8396021723747253,0.3111948072910309,0.2814952433109283,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8946554064750671,0.3778625726699829,0.3589505553245544,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8925315737724304,0.375117540359497,0.26329106092453,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8670687675476074,0.3442398011684418,0.3273544311523437,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7252550721168518,0.1970844864845276,0.8962247967720032,285.0327453613281,284.95001220703125,297.1539306640625,295.4300842285156,297.1933898925781,297.2255554199219,285.0308532714844,1.0,0.4844878315925598,0.7354246973991394,0.7354246973991394,1.0,1.0,-2.553834915161133,1.1345269680023191,1.4193079471588137,0.5537999272346497,1.0,1.0,0.0,84.06885528564453,126.0,57273.3515625,0.0,1420.9122314453125,1.0,280.0434875488281,283.6343994140625,298.4129333496094,302.0798034667969,293.1499938964844,293.1499938964844,279.75,32795.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826805055141449,1.0,0.0,0.0,3.8143115043640137,3.8143365383148193,9.707906656331031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8876953125,0.0,1698.71923828125,1895.4371337890625,0.0,2718.72412109375,0.939864218235016,1.0,0.0,3.0,1.0,0.0
17748480,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8396021723747253,0.3111948072910309,0.2814952433109283,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8946554064750671,0.3778625726699829,0.3589505553245544,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8925315737724304,0.375117540359497,0.26329106092453,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8670687675476074,0.3442398011684418,0.3273544311523437,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7252550721168518,0.1970844864845276,0.8962247967720032,285.0327453613281,284.95001220703125,297.1539306640625,295.4300842285156,297.1933898925781,297.2255554199219,285.0308532714844,1.0,0.4844878315925598,0.7354246973991394,0.7354246973991394,1.0,1.0,-2.553834915161133,1.1345269680023191,1.4193079471588137,0.5537999272346497,1.0,1.0,0.0,84.06885528564453,126.0,57273.3515625,0.0,1420.9122314453125,1.0,280.0434875488281,283.6343994140625,298.4129333496094,302.0798034667969,293.1499938964844,293.1499938964844,279.75,32795.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826805055141449,1.0,0.0,0.0,3.8143115043640137,3.8143365383148193,9.707906656331031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8876953125,0.0,1698.71923828125,1895.4371337890625,0.0,2718.72412109375,0.939864218235016,1.0,0.0,3.0,1.0,0.0
17748540,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8127073645591736,0.3109813928604126,0.2821998596191406,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8643220663070679,0.3787164986133575,0.3606445491313934,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8619451522827148,0.3753886222839355,0.2641676068305969,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8390256762504578,0.3450379371643066,0.3289787471294403,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7010850310325623,0.1971308141946792,0.9001678228378296,284.8911437988281,284.95001220703125,297.1808776855469,295.4342041015625,297.201171875,297.218017578125,284.89422607421875,1.0,0.4971632063388824,0.733668863773346,0.733668863773346,1.0,1.0,-2.564466714859009,1.1390033960342407,1.4254631996154783,0.5561947226524353,0.8910280466079712,0.8910280466079712,0.0,100.2359390258789,129.0,58177.18359375,0.0,1505.440673828125,1.0,279.7569885253906,283.4808654785156,298.4613952636719,302.25665283203125,293.1499938964844,293.1499938964844,280.04998779296875,38457.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363175988197327,1.0,0.0,0.0,3.731067180633545,3.7310924530029297,9.288795581596788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2353515625,0.0,1644.0406494140625,1895.4371337890625,0.0,2807.330810546875,0.9251827597618104,1.0,0.0,3.0,1.0,0.0
17748600,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8127073645591736,0.3109813928604126,0.2821998596191406,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8643220663070679,0.3787164986133575,0.3606445491313934,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8619451522827148,0.3753886222839355,0.2641676068305969,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8390256762504578,0.3450379371643066,0.3289787471294403,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7010850310325623,0.1971308141946792,0.9001678228378296,284.8911437988281,284.95001220703125,297.1808776855469,295.4342041015625,297.201171875,297.218017578125,284.89422607421875,1.0,0.4971632063388824,0.733668863773346,0.733668863773346,1.0,1.0,-2.564466714859009,1.1390033960342407,1.4254631996154783,0.5561947226524353,0.8910280466079712,0.8910280466079712,0.0,100.2359390258789,129.0,58177.18359375,0.0,1505.440673828125,1.0,279.7569885253906,283.4808654785156,298.4613952636719,302.25665283203125,293.1499938964844,293.1499938964844,280.04998779296875,38457.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363175988197327,1.0,0.0,0.0,3.731067180633545,3.7310924530029297,9.288795581596788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2353515625,0.0,1644.0406494140625,1895.4371337890625,0.0,2807.330810546875,0.9251827597618104,1.0,0.0,3.0,1.0,0.0
17748660,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7967554330825806,0.311663806438446,0.2829220294952392,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8484276533126831,0.3802417814731598,0.3622564077377319,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8458221554756165,0.3764366805553436,0.2650016844272613,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8243299722671509,0.3464203178882599,0.3304841518402099,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6867669224739075,0.1974774748086929,0.9031006693840028,285.03466796875,284.95001220703125,297.20831298828125,295.43878173828125,297.21295166015625,297.2171630859375,285.0336608886719,1.0,0.5055516958236694,0.7318397760391235,0.7318397760391235,1.0,1.0,-2.573602199554444,1.1427545547485352,1.4308476448059082,0.5580630898475647,1.0,1.0,0.0,111.29650115966795,117.0,57665.8203125,0.0,1566.2095947265625,1.0,280.04327392578125,283.627685546875,298.4215087890625,302.1153259277344,293.1499938964844,293.1499938964844,279.75,33349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290227651596069,1.0,0.0,0.0,3.846008062362671,3.8460335731506334,9.869920631899731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.11328125,0.0,1741.4720458984375,1895.4371337890625,0.0,2739.35009765625,0.9472537040710448,1.0,0.0,3.0,1.0,0.0
17748720,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7967554330825806,0.311663806438446,0.2829220294952392,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8484276533126831,0.3802417814731598,0.3622564077377319,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8458221554756165,0.3764366805553436,0.2650016844272613,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8243299722671509,0.3464203178882599,0.3304841518402099,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6867669224739075,0.1974774748086929,0.9031006693840028,285.03466796875,284.95001220703125,297.20831298828125,295.43878173828125,297.21295166015625,297.2171630859375,285.0336608886719,1.0,0.5055516958236694,0.7318397760391235,0.7318397760391235,1.0,1.0,-2.573602199554444,1.1427545547485352,1.4308476448059082,0.5580630898475647,1.0,1.0,0.0,111.29650115966795,117.0,57665.8203125,0.0,1566.2095947265625,1.0,280.04327392578125,283.627685546875,298.4215087890625,302.1153259277344,293.1499938964844,293.1499938964844,279.75,33349.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290227651596069,1.0,0.0,0.0,3.846008062362671,3.8460335731506334,9.869920631899731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.11328125,0.0,1741.4720458984375,1895.4371337890625,0.0,2739.35009765625,0.9472537040710448,1.0,0.0,3.0,1.0,0.0
17748780,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7941145896911621,0.3114940226078033,0.2831182777881622,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8464425206184387,0.3810740113258362,0.3633628487586975,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8434587717056274,0.3766419291496277,0.2654182612895965,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8224367499351501,0.3471372127532959,0.3314716219902038,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.684502124786377,0.1974694728851318,0.9040889143943788,284.88720703125,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.21026611328125,284.8900756835937,1.0,0.5070237517356873,0.7300106883049011,0.7300106883049011,1.0,1.0,-2.578052759170532,1.1442244052886963,1.433828353881836,0.558871865272522,0.8961124420166016,0.8961124420166016,0.0,113.41305541992188,105.0,58501.46875,0.0,1581.58349609375,1.0,279.7567138671875,283.4684143066406,298.4691162109375,302.2869873046875,293.1499938964844,293.1499938964844,280.04998779296875,38563.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83807373046875,1.0,0.0,0.0,3.764108657836914,3.764134407043457,9.454043947698664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1806640625,0.0,1683.6468505859375,1895.4371337890625,0.0,2823.723388671875,0.932587742805481,1.0,0.0,3.0,1.0,0.0
17748840,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7941145896911621,0.3114940226078033,0.2831182777881622,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8464425206184387,0.3810740113258362,0.3633628487586975,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8434587717056274,0.3766419291496277,0.2654182612895965,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8224367499351501,0.3471372127532959,0.3314716219902038,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.684502124786377,0.1974694728851318,0.9040889143943788,284.88720703125,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.21026611328125,284.8900756835937,1.0,0.5070237517356873,0.7300106883049011,0.7300106883049011,1.0,1.0,-2.578052759170532,1.1442244052886963,1.433828353881836,0.558871865272522,0.8961124420166016,0.8961124420166016,0.0,113.41305541992188,105.0,58501.46875,0.0,1581.58349609375,1.0,279.7567138671875,283.4684143066406,298.4691162109375,302.2869873046875,293.1499938964844,293.1499938964844,280.04998779296875,38563.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83807373046875,1.0,0.0,0.0,3.764108657836914,3.764134407043457,9.454043947698664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1806640625,0.0,1683.6468505859375,1895.4371337890625,0.0,2823.723388671875,0.932587742805481,1.0,0.0,3.0,1.0,0.0
17748900,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7959333658218384,0.3117772042751312,0.2830725610256195,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8485814332962036,0.3817556798458099,0.3637462854385376,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8453590273857117,0.377042144536972,0.2654849588871002,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8244306445121765,0.3477215766906738,0.3317862749099731,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6861120462417603,0.1975942552089691,0.9038798213005066,285.0282897949219,284.95001220703125,297.25048828125,295.446533203125,297.22735595703125,297.2092590332031,285.034423828125,1.0,0.5061346888542175,0.7290961742401123,0.7290961742401123,1.0,1.0,-2.5786619186401367,1.1442030668258667,1.43445885181427,0.5587703585624695,0.9913532137870787,0.9913532137870787,0.0,112.14598846435548,105.0,57714.4765625,0.0,1576.8533935546875,1.0,280.0047912597656,283.6240539550781,298.4161071777344,302.07391357421875,293.1499938964844,293.1499938964844,280.04998779296875,34359.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831991970539093,1.0,0.0,0.0,3.802253246307373,3.802278518676758,9.646623766457196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.75,0.0,1696.458740234375,1895.4371337890625,0.0,2766.99658203125,0.9401299357414246,1.0,0.0,3.0,1.0,0.0
17748960,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8003351092338562,0.3123304545879364,0.2833954095840454,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8532004952430725,0.3826709985733032,0.3644316494464874,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8497440814971924,0.3776975572109222,0.2658085525035858,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.82871413230896,0.3485152423381805,0.3323653042316437,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6899074912071228,0.1978721767663955,0.9043713808059692,285.0329895019531,284.95001220703125,297.2648620605469,295.44940185546875,297.234619140625,297.2108459472656,285.0321655273437,1.0,0.5046089887619019,0.7282242178916931,0.7282242178916931,1.0,1.0,-2.5815463066101074,1.1452763080596924,1.4362698793411257,0.5592694282531738,1.0,1.0,0.0,109.48445892333984,93.0,57843.6484375,0.0,1569.0989990234375,1.0,280.04345703125,283.6205139160156,298.4290771484375,302.1356811523437,293.1499938964844,293.1499938964844,279.75,33661.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301894664764404,1.0,0.0,0.0,3.865539073944092,3.8655648231506334,9.970418659577265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.716796875,0.0,1767.916259765625,1895.4371337890625,0.0,2750.209716796875,0.9520034790039062,1.0,0.0,3.0,1.0,0.0
17749020,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8113700747489929,0.3123566806316376,0.2834353744983673,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8652946352958679,0.3836270272731781,0.3652984201908111,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8612330555915833,0.3779707551002502,0.2660074234008789,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8397765159606934,0.3492879271507263,0.3330447673797607,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6998494267463684,0.197989135980606,0.9041919708251952,284.884033203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2447814941406,297.205810546875,284.88739013671875,1.0,0.4999318122863769,0.7264803051948547,0.7264803051948547,1.0,1.0,-2.5834832191467285,1.1455625295639038,1.4379206895828247,0.55940842628479,0.8967379331588745,0.8967379331588745,0.0,102.48700714111328,81.0,58629.8515625,0.0,1540.935302734375,1.0,279.7558898925781,283.4609680175781,298.4784851074219,302.3046569824219,293.1499938964844,293.1499938964844,280.04998779296875,38763.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386633396148682,1.0,0.0,0.0,3.778557538986206,3.778583288192749,9.526763165013108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.697265625,0.0,1702.355712890625,1895.4371337890625,0.0,2829.2294921875,0.9359254240989684,1.0,0.0,3.0,1.0,0.0
17749080,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8113700747489929,0.3123566806316376,0.2834353744983673,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8652946352958679,0.3836270272731781,0.3652984201908111,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8612330555915833,0.3779707551002502,0.2660074234008789,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8397765159606934,0.3492879271507263,0.3330447673797607,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6998494267463684,0.197989135980606,0.9041919708251952,284.884033203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2447814941406,297.205810546875,284.88739013671875,1.0,0.4999318122863769,0.7264803051948547,0.7264803051948547,1.0,1.0,-2.5834832191467285,1.1455625295639038,1.4379206895828247,0.55940842628479,0.8967379331588745,0.8967379331588745,0.0,102.48700714111328,81.0,58629.8515625,0.0,1540.935302734375,1.0,279.7558898925781,283.4609680175781,298.4784851074219,302.3046569824219,293.1499938964844,293.1499938964844,280.04998779296875,38763.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386633396148682,1.0,0.0,0.0,3.778557538986206,3.778583288192749,9.526763165013108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.697265625,0.0,1702.355712890625,1895.4371337890625,0.0,2829.2294921875,0.9359254240989684,1.0,0.0,3.0,1.0,0.0
17749140,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8267419338226318,0.313338041305542,0.2836502194404602,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8833990693092346,0.3853308260440826,0.3662596940994262,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.878670334815979,0.3790974617004394,0.2662887871265411,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8563441038131714,0.350731611251831,0.333785742521286,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7142035961151123,0.1985144466161728,0.9040379524230956,285.0345764160156,284.95001220703125,297.3240051269531,295.4623107910156,297.2592468261719,297.2079162597656,285.03387451171875,1.0,0.4938368201255798,0.7247363328933716,0.7247363328933716,1.0,1.0,-2.585932970046997,1.1461161375045776,1.43981671333313,0.5595167279243469,1.0,1.0,0.0,93.26771545410156,69.0,57936.19921875,0.0,1503.634765625,1.0,280.043701171875,283.61785888671875,298.4400939941406,302.1524963378906,293.1499938964844,293.1499938964844,279.75,33823.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303626179695129,1.0,0.0,0.0,3.874637126922608,3.8746628761291504,1.001740770334436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.64453125,0.0,1780.45947265625,1895.4371337890625,0.0,2751.821533203125,0.9541208148002625,1.0,0.0,3.0,1.0,0.0
17749200,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8267419338226318,0.313338041305542,0.2836502194404602,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8833990693092346,0.3853308260440826,0.3662596940994262,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.878670334815979,0.3790974617004394,0.2662887871265411,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8563441038131714,0.350731611251831,0.333785742521286,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7142035961151123,0.1985144466161728,0.9040379524230956,285.0345764160156,284.95001220703125,297.3240051269531,295.4623107910156,297.2592468261719,297.2079162597656,285.03387451171875,1.0,0.4938368201255798,0.7247363328933716,0.7247363328933716,1.0,1.0,-2.585932970046997,1.1461161375045776,1.43981671333313,0.5595167279243469,1.0,1.0,0.0,93.26771545410156,69.0,57936.19921875,0.0,1503.634765625,1.0,280.043701171875,283.61785888671875,298.4400939941406,302.1524963378906,293.1499938964844,293.1499938964844,279.75,33823.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303626179695129,1.0,0.0,0.0,3.874637126922608,3.8746628761291504,1.001740770334436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.64453125,0.0,1780.45947265625,1895.4371337890625,0.0,2751.821533203125,0.9541208148002625,1.0,0.0,3.0,1.0,0.0
17749260,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8459513783454895,0.3134578168392181,0.2836677432060241,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9066550135612488,0.3863598108291626,0.3670803010463714,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9011536240577698,0.3794318735599518,0.2664414942264557,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8780583739280701,0.3515615165233612,0.3343992829322815,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7307507395744324,0.1987344026565551,0.903764009475708,284.8867492675781,284.95001220703125,297.35467529296875,295.4697265625,297.2706604003906,297.2040100097656,284.8896484375,1.0,0.4869487881660461,0.7230544686317444,0.7230544686317444,1.0,1.0,-2.587538719177246,1.146249771118164,1.4412890672683716,0.5595587491989136,0.9001582860946655,0.9001582860946655,0.0,83.15991973876953,57.0,58737.625,0.0,1461.213623046875,1.0,279.7565612792969,283.4586181640625,298.4912414550781,302.323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386178016662598,1.0,0.0,0.0,3.789064645767212,3.789090394973755,9.57981910687522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7431640625,0.0,1714.3958740234375,1895.4371337890625,0.0,2828.80419921875,0.9382560849189758,1.0,0.0,3.0,1.0,0.0
17749320,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8459513783454895,0.3134578168392181,0.2836677432060241,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9066550135612488,0.3863598108291626,0.3670803010463714,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9011536240577698,0.3794318735599518,0.2664414942264557,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8780583739280701,0.3515615165233612,0.3343992829322815,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7307507395744324,0.1987344026565551,0.903764009475708,284.8867492675781,284.95001220703125,297.35467529296875,295.4697265625,297.2706604003906,297.2040100097656,284.8896484375,1.0,0.4869487881660461,0.7230544686317444,0.7230544686317444,1.0,1.0,-2.587538719177246,1.146249771118164,1.4412890672683716,0.5595587491989136,0.9001582860946655,0.9001582860946655,0.0,83.15991973876953,57.0,58737.625,0.0,1461.213623046875,1.0,279.7565612792969,283.4586181640625,298.4912414550781,302.323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386178016662598,1.0,0.0,0.0,3.789064645767212,3.789090394973755,9.57981910687522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7431640625,0.0,1714.3958740234375,1895.4371337890625,0.0,2828.80419921875,0.9382560849189758,1.0,0.0,3.0,1.0,0.0
17749380,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8701425790786743,0.3134622871875763,0.2831903994083404,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.93794047832489,0.3872208893299103,0.3674166798591614,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9309680461883544,0.3795930445194244,0.2661932706832886,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.905023455619812,0.352225661277771,0.3345588743686676,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7506561875343323,0.198818489909172,0.9020794034004213,284.8862609863281,284.95001220703125,297.3861694335937,295.4779052734375,297.2817687988281,297.19891357421875,284.88934326171875,1.0,0.4792616665363312,0.7213726043701172,0.7213726043701172,1.0,1.0,-2.585238218307495,1.14453125,1.4407068490982056,0.5585150122642517,0.8300576210021973,0.8300576210021973,0.0,72.70549774169922,45.0,58703.75390625,0.0,1412.0980224609375,1.0,279.45782470703125,283.447021484375,298.4822082519531,302.3224182128906,293.1499938964844,293.1499938964844,279.75,41557.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421574831008911,1.0,0.0,0.0,3.515755653381348,3.515779495239258,8.247658911386679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.28125,0.0,1428.935546875,1895.4371337890625,0.0,2861.87890625,0.8811191916465759,1.0,0.0,3.0,1.0,0.0
17749440,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8701425790786743,0.3134622871875763,0.2831903994083404,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.93794047832489,0.3872208893299103,0.3674166798591614,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9309680461883544,0.3795930445194244,0.2661932706832886,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.905023455619812,0.352225661277771,0.3345588743686676,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7506561875343323,0.198818489909172,0.9020794034004213,284.8862609863281,284.95001220703125,297.3861694335937,295.4779052734375,297.2817687988281,297.19891357421875,284.88934326171875,1.0,0.4792616665363312,0.7213726043701172,0.7213726043701172,1.0,1.0,-2.585238218307495,1.14453125,1.4407068490982056,0.5585150122642517,0.8300576210021973,0.8300576210021973,0.0,72.70549774169922,45.0,58703.75390625,0.0,1412.0980224609375,1.0,279.45782470703125,283.447021484375,298.4822082519531,302.3224182128906,293.1499938964844,293.1499938964844,279.75,41557.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421574831008911,1.0,0.0,0.0,3.515755653381348,3.515779495239258,8.247658911386679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.28125,0.0,1428.935546875,1895.4371337890625,0.0,2861.87890625,0.8811191916465759,1.0,0.0,3.0,1.0,0.0
17749500,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8869180083274841,0.3140324652194977,0.2832633852958679,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9580206274986268,0.3881174027919769,0.3678361177444458,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9511255621910096,0.3802090883255005,0.2662880718708038,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9246401190757751,0.352983683347702,0.334864467382431,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7644400596618652,0.199115589261055,0.901800572872162,285.0147399902344,284.95001220703125,297.4022216796875,295.4822692871094,297.2898864746094,297.2007141113281,285.018798828125,1.0,0.4753162860870361,0.720531702041626,0.720531702041626,1.0,1.0,-2.585970878601074,1.144576907157898,1.4413940906524658,0.5584195256233215,0.9147315621376038,0.9147315621376038,0.0,66.99446105957031,45.0,58048.32421875,0.0,1387.8883056640625,1.0,279.6983947753906,283.5853576660156,298.4336242675781,302.11181640625,293.1499938964844,293.1499938964844,279.75,35028.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343149423599243,1.0,0.0,0.0,3.563449621200561,3.563472509384156,8.472947570226097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.11328125,0.0,1431.8956298828125,1895.4371337890625,0.0,2788.648681640625,0.8875767588615417,1.0,0.0,3.0,1.0,0.0
17749560,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9083859920501708,0.3147150874137878,0.283640444278717,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.980034351348877,0.3891355395317077,0.368534117937088,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9738354682922364,0.3809557259082794,0.2666165232658386,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9495742321014404,0.3538583219051361,0.3354269564151764,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7822688221931458,0.199510395526886,0.9023011922836304,285.0048217773437,284.95001220703125,297.4184875488281,295.48681640625,297.298828125,297.2038269042969,285.0031433105469,1.0,0.4714255034923553,0.7197295427322388,0.7197295427322388,1.0,1.0,-2.588933229446411,1.1456893682479858,1.4432438611984253,0.5589298605918884,0.9292171597480774,0.9292171597480774,0.0,60.96321487426758,48.0,58229.9765625,0.0,1365.12744140625,1.0,279.74188232421875,283.5693664550781,298.4536437988281,302.180419921875,293.1499938964844,293.1499938964844,279.45001220703125,33578.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831516683101654,1.0,0.0,0.0,3.637530565261841,3.637554168701172,8.828900490698288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.46484375,0.0,1501.2861328125,1895.4371337890625,0.0,2762.569091796875,0.9006158709526062,1.0,0.0,3.0,1.0,0.0
17749620,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9349279999732972,0.3150191307067871,0.2839409708976745,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.3903399705886841,0.368790328502655,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9948115348815918,0.3814661204814911,0.2669821977615356,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9748087525367736,0.3548309206962585,0.3363088369369507,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8026781678199768,0.1998616009950637,0.9033461809158324,284.91314697265625,284.95001220703125,297.4517517089844,295.4965515136719,297.3124694824219,297.20196533203125,284.9156799316406,1.0,0.4681676924228668,0.7181251645088196,0.7181251645088196,1.0,1.0,-2.592299222946167,1.1466610431671145,1.4456380605697632,0.5594335794448853,0.8460390567779541,0.8460390567779541,0.0,55.27574157714844,66.0,58762.4765625,0.0,1344.3807373046875,1.0,279.4578857421875,283.4676513671875,298.5105895996094,302.34210205078125,293.1499938964844,293.1499938964844,279.75,38960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383084535598755,1.0,0.0,0.0,3.5018198490142822,3.501842975616455,8.18240323496866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.26171875,0.0,1395.7261962890625,1895.4371337890625,0.0,2825.915283203125,0.8753297924995422,1.0,0.0,3.0,1.0,0.0
